time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.719084620475769,0.1131056696176529,0.1024783849716186,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7256030440330505,0.116508774459362,0.1110744550824165,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237080931663513,0.1154810786247253,0.0813504680991172,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981732845306396,0.1035636961460113,0.0989810526371002,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593988180160522,0.1347130239009857,0.6087546348571777,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418323159217834,1.0,1.0,0.0,1.0,-1.203291654586792,1.2032904624938965,1.2487406593209016e-06,0.911406636238098,0.0,0.0,0.0,33.60862731933594,25.0,52.07106018066406,-0.0,168.16177368164062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334219813346863,0.1137148663401603,0.1029034629464149,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.7404492497444153,0.1173507720232009,0.1117454841732978,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7382012009620667,0.1161617413163185,0.0817331671714782,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130566835403442,0.1038029193878173,0.0990759208798408,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756417393684387,0.1353662610054016,0.6111054420471191,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.2388820201158523,1.0,1.0,0.0,1.0,-1.2080018520355225,1.208000659942627,1.2570773151310275e-06,0.9151463508605956,0.0,0.0,0.0,31.10312843322754,25.0,59.2578239440918,-0.0,164.4525909423828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334219813346863,0.1137148663401603,0.1029034629464149,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.7404492497444153,0.1173507720232009,0.1117454841732978,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7382012009620667,0.1161617413163185,0.0817331671714782,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130566835403442,0.1038029193878173,0.0990759208798408,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756417393684387,0.1353662610054016,0.6111054420471191,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.2388820201158523,1.0,1.0,0.0,1.0,-1.2080018520355225,1.208000659942627,1.2570773151310275e-06,0.9151463508605956,0.0,0.0,0.0,31.10312843322754,25.0,59.2578239440918,-0.0,164.4525909423828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455376982688904,0.1143520474433898,0.1033894047141075,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.7532860040664673,0.1181910634040832,0.1124520301818847,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506314516067505,0.1168531402945518,0.0821511894464492,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244689464569092,0.1041072309017181,0.0992712676525116,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7895167469978333,0.1360141932964325,0.6136184334754944,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.5017395019531,1.0,0.2369952350854873,1.0,1.0,0.0,1.0,-1.2131855487823486,1.2131843566894531,1.2663076631724834e-06,0.9192776083946228,0.0,0.0,0.0,29.319942474365234,25.0,62.52745056152344,-0.0,162.3455810546875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465561032295227,0.1144101694226265,0.1034350097179412,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996337890625,0.7543697357177734,0.1182662993669509,0.1125165149569511,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516783475875854,0.1169154122471809,0.0821897685527801,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253849506378174,0.104136623442173,0.0992920324206352,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906661629676819,0.1360716521739959,0.6138469576835632,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442932128906,288.5054016113281,1.0,0.2368617802858352,1.0,1.0,0.0,1.0,-1.2136632204055786,1.213662028312683,1.2671608828895842e-06,0.9196588397026062,0.0,0.0,0.0,29.184226989746094,25.0,62.702754974365234,-0.0,162.20947265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758763313293457,0.1151684150099754,0.1040440276265144,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.7673652768135071,0.1192300617694854,0.1133559569716453,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642133831977844,0.1177176833152771,0.0826968178153038,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360852956771851,0.1045377627015113,0.099594809114933,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041208982467651,0.1367979794740677,0.6167954206466675,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396850585937,288.5511779785156,1.0,0.2355520576238632,1.0,1.0,0.0,1.0,-1.2199130058288574,1.2199116945266724,1.2783639249391854e-06,0.9246514439582824,0.0,0.0,0.0,27.714298248291016,25.0,63.72310256958008,-0.0,161.05157470703125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.758763313293457,0.1151684150099754,0.1040440276265144,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.7673652768135071,0.1192300617694854,0.1133559569716453,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642133831977844,0.1177176833152771,0.0826968178153038,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360852956771851,0.1045377627015113,0.099594809114933,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041208982467651,0.1367979794740677,0.6167954206466675,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396850585937,288.5511779785156,1.0,0.2355520576238632,1.0,1.0,0.0,1.0,-1.2199130058288574,1.2199116945266724,1.2783639249391854e-06,0.9246514439582824,0.0,0.0,0.0,27.714298248291016,25.0,63.72310256958008,-0.0,161.05157470703125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644882202148438,0.115566685795784,0.104371890425682,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682373046875,0.7734473347663879,0.1197247579693794,0.1137944757938385,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700716853141785,0.1181322932243347,0.0829645842313766,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409999370574951,0.1047583818435669,0.0997718423604965,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8101164102554321,0.1371626853942871,0.6183095574378967,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23760986328125,288.57391357421875,1.0,0.2351117730140686,1.0,1.0,0.0,1.0,-1.2231841087341309,1.2231829166412354,1.28425665479881e-06,0.9272680282592772,0.0,0.0,0.0,27.115612030029297,25.0,63.58156204223633,-0.0,160.7947998046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699481844902039,0.1159758195281028,0.1047128736972808,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908203125,0.7792322635650635,0.1202258244156837,0.1142426580190658,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756406664848328,0.1185539364814758,0.0832398906350135,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456628084182739,0.1049901619553566,0.0999630838632583,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8155016899108887,0.1375258862972259,0.6198347210884094,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23565673828125,288.5964050292969,1.0,0.234789565205574,1.0,1.0,0.0,1.0,-1.2265220880508425,1.2265207767486572,1.2902899015898583e-06,0.9299399852752686,0.0,0.0,0.0,26.592430114746094,25.0,63.105587005615234,-0.0,160.71360778808594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.780051589012146,0.116822600364685,0.1054287776350975,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.7898848056793213,0.1212423294782638,0.1151616424322128,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858889698982239,0.1194141805171966,0.0838088542222976,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542765736579895,0.105482704937458,0.1003818809986114,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249207139015198,0.138242557644844,0.62288498878479,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.2344395965337753,1.0,1.0,0.0,1.0,-1.2333314418792725,1.233330249786377,1.3026608485233735e-06,0.9353966116905212,0.0,0.0,0.0,25.73613929748535,25.0,61.349586486816406,-0.0,160.98683166503906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.780051589012146,0.116822600364685,0.1054287776350975,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.7898848056793213,0.1212423294782638,0.1151616424322128,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858889698982239,0.1194141805171966,0.0838088542222976,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542765736579895,0.105482704937458,0.1003818809986114,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249207139015198,0.138242557644844,0.62288498878479,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.2344395965337753,1.0,1.0,0.0,1.0,-1.2333314418792725,1.233330249786377,1.3026608485233735e-06,0.9353966116905212,0.0,0.0,0.0,25.73613929748535,25.0,61.349586486816406,-0.0,160.98683166503906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890563607215881,0.1177022829651832,0.1061832979321479,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.7993081212043762,0.122271180152893,0.1161022707819938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949495315551758,0.1202921643853187,0.0843971595168113,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619686722755432,0.1060088649392128,0.1008419841527938,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.832970380783081,0.1389401108026504,0.6258957386016846,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344048172235489,1.0,1.0,0.0,1.0,-1.2402386665344238,1.2402373552322388,1.3152962310414296e-06,0.9409393668174744,0.0,0.0,0.0,25.08618927001953,25.0,58.74401473999024,-0.0,161.72508239746094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890563607215881,0.1177022829651832,0.1061832979321479,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.7993081212043762,0.122271180152893,0.1161022707819938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949495315551758,0.1202921643853187,0.0843971595168113,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619686722755432,0.1060088649392128,0.1008419841527938,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.832970380783081,0.1389401108026504,0.6258957386016846,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344048172235489,1.0,1.0,0.0,1.0,-1.2402386665344238,1.2402373552322388,1.3152962310414296e-06,0.9409393668174744,0.0,0.0,0.0,25.08618927001953,25.0,58.74401473999024,-0.0,161.72508239746094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970331907272339,0.1186126917600631,0.1069712415337562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8075674176216125,0.123307317495346,0.1170569509267807,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029055595397949,0.1211844235658645,0.0850005224347114,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687976956367493,0.1065616011619567,0.1013353392481803,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839934766292572,0.1396132409572601,0.6288317441940308,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346074879169464,1.0,1.0,0.0,1.0,-1.24717116355896,1.247169852256775,1.3280630355438916e-06,0.9465064406394958,0.0,0.0,0.0,24.595325469970703,25.0,56.03076171875,-0.0,162.81370544433594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970331907272339,0.1186126917600631,0.1069712415337562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8075674176216125,0.123307317495346,0.1170569509267807,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029055595397949,0.1211844235658645,0.0850005224347114,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687976956367493,0.1065616011619567,0.1013353392481803,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839934766292572,0.1396132409572601,0.6288317441940308,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346074879169464,1.0,1.0,0.0,1.0,-1.24717116355896,1.247169852256775,1.3280630355438916e-06,0.9465064406394958,0.0,0.0,0.0,24.595325469970703,25.0,56.03076171875,-0.0,162.81370544433594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041011095046997,0.1195529624819755,0.1077912449836731,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8145518898963928,0.1243488863110542,0.1180218085646629,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098101019859314,0.1220887675881385,0.085616186261177,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748402953147888,0.1071346029639244,0.1018538996577262,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459818363189697,0.1402598172426223,0.6316726803779602,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.234988659620285,1.0,1.0,0.0,1.0,-1.2540851831436155,1.2540838718414309,1.3408772474576836e-06,0.9520583748817444,0.0,0.0,0.0,24.22713851928711,25.0,54.25606536865234,-0.0,164.16734313964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041011095046997,0.1195529624819755,0.1077912449836731,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8145518898963928,0.1243488863110542,0.1180218085646629,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098101019859314,0.1220887675881385,0.085616186261177,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748402953147888,0.1071346029639244,0.1018538996577262,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459818363189697,0.1402598172426223,0.6316726803779602,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.234988659620285,1.0,1.0,0.0,1.0,-1.2540851831436155,1.2540838718414309,1.3408772474576836e-06,0.9520583748817444,0.0,0.0,0.0,24.22713851928711,25.0,54.25606536865234,-0.0,164.16734313964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073233366012573,0.1200333833694458,0.1082120314240455,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.817655086517334,0.1248718351125717,0.1185076460242271,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128519654273987,0.1225454434752464,0.0859281942248344,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776006460189819,0.107428602874279,0.1021215394139289,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.848706066608429,0.1405732631683349,0.6330555081367493,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221069335937,288.7799377441406,1.0,0.2352317869663238,1.0,1.0,0.0,1.0,-1.2575291395187378,1.2575278282165527,1.347290663034073e-06,0.9548238515853882,0.0,0.0,0.0,24.07980155944824,25.0,53.64038848876953,-0.0,164.92315673828125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103114366531372,0.120520494878292,0.1086396053433418,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943420410156,0.8205615878105164,0.1253963857889175,0.1189957335591316,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156799674034119,0.123005211353302,0.0862429365515708,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802141308784485,0.1077295020222663,0.1023954823613166,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512576818466187,0.1408804059028625,0.6344133615493774,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208251953125,288.79888916015625,1.0,0.2355034202337265,1.0,1.0,0.0,1.0,-1.2609648704528809,1.2609634399414062,1.3537090808313224e-06,0.9575828909873962,0.0,0.0,0.0,23.952486038208008,25.0,53.156097412109375,-0.0,165.7227325439453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157414793968201,0.1215148493647575,0.1095145791769027,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8259207010269165,0.1264509856700897,0.1199787408113479,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208454251289368,0.1239333301782608,0.0868799835443496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850887179374695,0.1083551868796348,0.1029672995209693,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.855920672416687,0.1414768695831298,0.6370564103126526,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361167818307876,1.0,1.0,0.0,1.0,-1.267818808555603,1.267817497253418,1.36657490656944e-06,0.9630879759788512,0.0,0.0,0.0,23.74671173095703,25.0,52.47597503662109,-0.0,167.4326629638672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157414793968201,0.1215148493647575,0.1095145791769027,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8259207010269165,0.1264509856700897,0.1199787408113479,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208454251289368,0.1239333301782608,0.0868799835443496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850887179374695,0.1083551868796348,0.1029672995209693,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.855920672416687,0.1414768695831298,0.6370564103126526,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361167818307876,1.0,1.0,0.0,1.0,-1.267818808555603,1.267817497253418,1.36657490656944e-06,0.9630879759788512,0.0,0.0,0.0,23.74671173095703,25.0,52.47597503662109,-0.0,167.4326629638672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206443786621094,0.1225359663367271,0.1104156672954559,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.830822229385376,0.1275140941143036,0.1209714785218238,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255192637443542,0.1248724833130836,0.0875263139605522,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895769476890564,0.1090092360973358,0.1035690233111381,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600871562957764,0.1420512199401855,0.6396074295043945,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368046045303344,1.0,1.0,0.0,1.0,-1.274652361869812,1.274651050567627,1.3794848428005937e-06,0.9685788154602052,0.0,0.0,0.0,23.59298324584961,25.0,52.06236267089844,-0.0,169.2645721435547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206443786621094,0.1225359663367271,0.1104156672954559,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.830822229385376,0.1275140941143036,0.1209714785218238,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255192637443542,0.1248724833130836,0.0875263139605522,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895769476890564,0.1090092360973358,0.1035690233111381,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600871562957764,0.1420512199401855,0.6396074295043945,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368046045303344,1.0,1.0,0.0,1.0,-1.274652361869812,1.274651050567627,1.3794848428005937e-06,0.9685788154602052,0.0,0.0,0.0,23.59298324584961,25.0,52.06236267089844,-0.0,169.2645721435547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251917958259583,0.123580552637577,0.1113402098417282,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8354029655456543,0.1285870820283889,0.121974729001522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298499584197998,0.1258228123188018,0.0881814882159233,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793770432472229,0.1096894592046737,0.1041972413659095,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638612031936646,0.1426058262586593,0.6420742869377136,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375480830669403,1.0,1.0,0.0,1.0,-1.281468152999878,1.2814668416976929,1.392444232806156e-06,0.9740583300590516,0.0,0.0,0.0,23.47823715209961,25.0,51.81260299682617,-0.0,171.19259643554688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251917958259583,0.123580552637577,0.1113402098417282,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8354029655456543,0.1285870820283889,0.121974729001522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298499584197998,0.1258228123188018,0.0881814882159233,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793770432472229,0.1096894592046737,0.1041972413659095,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638612031936646,0.1426058262586593,0.6420742869377136,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375480830669403,1.0,1.0,0.0,1.0,-1.281468152999878,1.2814668416976929,1.392444232806156e-06,0.9740583300590516,0.0,0.0,0.0,23.47823715209961,25.0,51.81260299682617,-0.0,171.19259643554688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295028209686279,0.1246458142995834,0.1122848317027092,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8397660851478577,0.1296712160110473,0.1229893118143081,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339478373527527,0.1267848908901214,0.0888455733656883,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977539300918579,0.110396035015583,0.1048514321446418,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673338294029236,0.1431428641080856,0.6444653272628784,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383332699537277,1.0,1.0,0.0,1.0,-1.288272500038147,1.2882710695266724,1.4054656958251144e-06,0.9795327186584472,0.0,0.0,0.0,23.392396926879883,25.0,51.662574768066406,-0.0,173.197998046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295028209686279,0.1246458142995834,0.1122848317027092,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8397660851478577,0.1296712160110473,0.1229893118143081,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339478373527527,0.1267848908901214,0.0888455733656883,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977539300918579,0.110396035015583,0.1048514321446418,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673338294029236,0.1431428641080856,0.6444653272628784,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383332699537277,1.0,1.0,0.0,1.0,-1.288272500038147,1.2882710695266724,1.4054656958251144e-06,0.9795327186584472,0.0,0.0,0.0,23.392396926879883,25.0,51.662574768066406,-0.0,173.197998046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315993547439575,0.1251858323812484,0.1127641350030899,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96246337890625,0.8418923020362854,0.13021782040596,0.1235010996460914,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359372019767761,0.1272705495357513,0.0891810208559036,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996904253959656,0.1107592657208442,0.1051882207393646,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689822554588318,0.1434053927659988,0.645634651184082,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149963378906,288.9667663574219,1.0,0.2387381345033645,1.0,1.0,0.0,1.0,-1.2916728258132937,1.2916713953018188,1.4120046216703486e-06,0.9822701811790466,0.0,0.0,0.0,23.35777282714844,25.0,51.61164474487305,-0.0,174.2252197265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336694240570068,0.1257307082414627,0.1132479831576347,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.8439931869506836,0.1307676434516906,0.1240160390734672,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8378989100456238,0.1277594417333603,0.0895188152790069,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8016006946563721,0.1111294403672218,0.1055315360426902,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870583713054657,0.1436641812324524,0.6467876434326172,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148132324219,288.9852905273437,1.0,0.239149808883667,1.0,1.0,0.0,1.0,-1.2950732707977295,1.2950719594955444,1.418565375388425e-06,0.9850091934204102,0.0,0.0,0.0,23.32759666442871,25.0,51.57205581665039,-0.0,175.26705932617188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377637267112732,0.1268350332975387,0.1142291128635406,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8481496572494507,0.1318773925304412,0.125055655837059,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417713046073914,0.1287472397089004,0.0902015715837478,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053774833679199,0.1118932962417602,0.1062401160597801,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736769556999207,0.1441713124513626,0.6490472555160522,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399904131889343,1.0,1.0,0.0,1.0,-1.3018815517425537,1.301880121231079,1.4317653267426067e-06,0.9904974699020386,0.0,0.0,0.0,23.277812957763672,25.0,51.51725769042969,-0.0,177.39085388183594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377637267112732,0.1268350332975387,0.1142291128635406,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8481496572494507,0.1318773925304412,0.125055655837059,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417713046073914,0.1287472397089004,0.0902015715837478,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053774833679199,0.1118932962417602,0.1062401160597801,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736769556999207,0.1441713124513626,0.6490472555160522,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399904131889343,1.0,1.0,0.0,1.0,-1.3018815517425537,1.301880121231079,1.4317653267426067e-06,0.9904974699020386,0.0,0.0,0.0,23.277812957763672,25.0,51.51725769042969,-0.0,177.39085388183594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418398499488831,0.1279589384794235,0.1152281165122985,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8522849082946777,0.1330014169216156,0.1261089146137237,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456165194511414,0.129749059677124,0.0908942595124244,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090808391571045,0.112687811255455,0.1069781929254531,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876664936542511,0.1446655839681625,0.6512495279312134,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408499717712402,1.0,1.0,0.0,1.0,-1.3087060451507568,1.3087046146392822,1.445084194529045e-06,0.9960052967071532,0.0,0.0,0.0,23.238676071166992,25.0,51.48387908935547,-0.0,179.5632781982422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418398499488831,0.1279589384794235,0.1152281165122985,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8522849082946777,0.1330014169216156,0.1261089146137237,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456165194511414,0.129749059677124,0.0908942595124244,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090808391571045,0.112687811255455,0.1069781929254531,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876664936542511,0.1446655839681625,0.6512495279312134,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408499717712402,1.0,1.0,0.0,1.0,-1.3087060451507568,1.3087046146392822,1.445084194529045e-06,0.9960052967071532,0.0,0.0,0.0,23.238676071166992,25.0,51.48387908935547,-0.0,179.5632781982422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459380269050598,0.1291027218103408,0.1162451282143592,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.8564357161521912,0.1341405510902404,0.1271765083074569,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494729399681091,0.1307656466960907,0.0915973037481308,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127017617225647,0.1135127246379852,0.1077453643083572,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795860409736633,0.1451481133699417,0.6533989906311035,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.241724893450737,1.0,1.0,0.0,1.0,-1.3155534267425537,1.315551996231079,1.4585361896024551e-06,1.0015385150909424,0.0,0.0,0.0,23.20706558227539,25.0,51.46332931518555,-0.0,181.7802124023437,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
