time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459380269050598,0.1291027218103408,0.1162451282143592,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.8564357161521912,0.1341405510902404,0.1271765083074569,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494729399681091,0.1307656466960907,0.0915973037481308,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127017617225647,0.1135127246379852,0.1077453643083572,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795860409736633,0.1451481133699417,0.6533989906311035,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.241724893450737,1.0,1.0,0.0,1.0,-1.3155534267425537,1.315551996231079,1.4585361896024551e-06,1.0015385150909424,0.0,0.0,0.0,23.20706558227539,25.0,51.46332931518555,-0.0,181.7802124023437,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500899076461792,0.1302666068077087,0.1172802448272705,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12908935546875,0.8606312274932861,0.1352954357862472,0.1282589584589004,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533710837364197,0.1317975521087646,0.0923110395669937,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162906169891357,0.1143668293952941,0.1085406690835952,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824719190597534,0.1456201523542404,0.6555006504058838,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426126301288604,1.0,1.0,0.0,1.0,-1.322429656982422,1.3224281072616575,1.4721346133228508e-06,1.007102131843567,0.0,0.0,0.0,23.18062400817871,25.0,51.45039749145508,-0.0,184.03892517089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500899076461792,0.1302666068077087,0.1172802448272705,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12908935546875,0.8606312274932861,0.1352954357862472,0.1282589584589004,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533710837364197,0.1317975521087646,0.0923110395669937,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162906169891357,0.1143668293952941,0.1085406690835952,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824719190597534,0.1456201523542404,0.6555006504058838,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426126301288604,1.0,1.0,0.0,1.0,-1.322429656982422,1.3224281072616575,1.4721346133228508e-06,1.007102131843567,0.0,0.0,0.0,23.18062400817871,25.0,51.45039749145508,-0.0,184.03892517089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521935343742371,0.1308563798666,0.1178048327565193,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475830078125,0.862752377986908,0.135879099369049,0.1288060396909713,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553430438041687,0.1323195993900299,0.0926721468567848,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180848360061646,0.1148042902350425,0.1089484617114067,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839086294174194,0.145852580666542,0.6565349102020264,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.2430608719587326,1.0,1.0,0.0,1.0,-1.325880527496338,1.3258790969848633,1.4789931128689204e-06,1.009896993637085,0.0,0.0,0.0,23.16884994506836,25.0,51.44586181640625,-0.0,185.18370056152344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543193936347961,0.1314511895179748,0.1183339282870292,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8648927807807922,0.1364668160676956,0.1293569207191467,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573341369628906,0.1328456252813339,0.0930360034108161,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198840618133545,0.1152480244636535,0.1093622967600822,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853460550308228,0.1460829377174377,0.6575595736503601,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435116618871688,1.0,1.0,0.0,1.0,-1.329340577125549,1.3293390274047852,1.4858923123028944e-06,1.0127007961273191,0.0,0.0,0.0,23.1577377319336,25.0,51.44215774536133,-0.0,186.3383331298828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586474061012268,0.1326560378074646,0.1194057613611221,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.8692407608032227,0.1376553922891616,0.1304707676172256,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613830804824829,0.1339098960161209,0.0937721878290176,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235138058662415,0.1161543652415275,0.1102077960968017,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882330656051636,0.1465379744768142,0.6595826148986816,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444206178188324,1.0,1.0,0.0,1.0,-1.3362913131713867,1.336289882659912,1.499821109973709e-06,1.018338322639465,0.0,0.0,0.0,23.13689613342285,25.0,51.43657302856445,-0.0,188.6773834228516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586474061012268,0.1326560378074646,0.1194057613611221,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.8692407608032227,0.1376553922891616,0.1304707676172256,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613830804824829,0.1339098960161209,0.0937721878290176,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235138058662415,0.1161543652415275,0.1102077960968017,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882330656051636,0.1465379744768142,0.6595826148986816,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444206178188324,1.0,1.0,0.0,1.0,-1.3362913131713867,1.336289882659912,1.499821109973709e-06,1.018338322639465,0.0,0.0,0.0,23.13689613342285,25.0,51.43657302856445,-0.0,188.6773834228516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863092839717865,0.1338818073272705,0.1204962506890297,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.8736956715583801,0.1388636529445648,0.1316026002168655,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655367493629456,0.1349911838769912,0.094520129263401,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827213704586029,0.1170870140194892,0.1110778898000717,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911521434783936,0.1469861567020416,0.6615735292434692,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453392446041107,1.0,1.0,0.0,1.0,-1.3432912826538086,1.3432897329330444,1.513940560471383e-06,1.0240213871002195,0.0,0.0,0.0,23.117019653320312,25.0,51.43277740478516,-0.0,191.057357788086,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863092839717865,0.1338818073272705,0.1204962506890297,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.8736956715583801,0.1388636529445648,0.1316026002168655,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655367493629456,0.1349911838769912,0.094520129263401,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827213704586029,0.1170870140194892,0.1110778898000717,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911521434783936,0.1469861567020416,0.6615735292434692,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453392446041107,1.0,1.0,0.0,1.0,-1.3432912826538086,1.3432897329330444,1.513940560471383e-06,1.0240213871002195,0.0,0.0,0.0,23.117019653320312,25.0,51.43277740478516,-0.0,191.057357788086,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676725625991821,0.1351289451122284,0.1216058135032653,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770690917969,0.8782766461372375,0.1400937736034393,0.1327546089887619,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698123693466187,0.1360902190208435,0.0952802971005439,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310155868530273,0.1180471926927566,0.1119737774133682,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941212892532349,0.1474283337593078,0.6635361313819885,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462676614522934,1.0,1.0,0.0,1.0,-1.350350022315979,1.3503484725952148,1.528271809547732e-06,1.0297569036483765,0.0,0.0,0.0,23.097211837768555,25.0,51.43021774291992,-0.0,193.480209350586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676725625991821,0.1351289451122284,0.1216058135032653,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770690917969,0.8782766461372375,0.1400937736034393,0.1327546089887619,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698123693466187,0.1360902190208435,0.0952802971005439,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310155868530273,0.1180471926927566,0.1119737774133682,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941212892532349,0.1474283337593078,0.6635361313819885,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462676614522934,1.0,1.0,0.0,1.0,-1.350350022315979,1.3503484725952148,1.528271809547732e-06,1.0297569036483765,0.0,0.0,0.0,23.097211837768555,25.0,51.43021774291992,-0.0,193.480209350586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723943829536438,0.1363967657089233,0.122733823955059,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.8829920887947083,0.1413459181785583,0.1339271515607834,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742188811302185,0.1372067481279373,0.0960525423288345,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349407315254211,0.1190341413021087,0.1128948628902435,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971526622772217,0.1478655189275741,0.6654750108718872,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472057491540908,1.0,1.0,0.0,1.0,-1.3574717044830322,1.357470154762268,1.542824975331314e-06,1.0355472564697266,0.0,0.0,0.0,23.07695579528809,25.0,51.428443908691406,-0.0,195.9469757080078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723943829536438,0.1363967657089233,0.122733823955059,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.8829920887947083,0.1413459181785583,0.1339271515607834,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742188811302185,0.1372067481279373,0.0960525423288345,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349407315254211,0.1190341413021087,0.1128948628902435,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971526622772217,0.1478655189275741,0.6654750108718872,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472057491540908,1.0,1.0,0.0,1.0,-1.3574717044830322,1.357470154762268,1.542824975331314e-06,1.0355472564697266,0.0,0.0,0.0,23.07695579528809,25.0,51.428443908691406,-0.0,195.9469757080078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748109936714172,0.1370386630296707,0.1233049854636192,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.8854027390480042,0.1419807076454162,0.1345215737819671,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764739036560059,0.1377719193696975,0.0964434444904327,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8369564414024353,0.1195380091667175,0.1133652105927467,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986942172050476,0.1480824053287506,0.6664362549781799,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476786673069,1.0,1.0,0.0,1.0,-1.3610587120056152,1.361057162284851,1.5501901771131088e-06,1.0384644269943235,0.0,0.0,0.0,23.06658744812012,25.0,51.42781066894531,-0.0,197.1977386474609,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772648572921753,0.1376857161521911,0.1238807514309883,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3510437011719,0.8878487348556519,0.1426212191581726,0.1351213753223419,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787639141082764,0.1383416205644607,0.0968374609947204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390098214149475,0.1200485900044441,0.1138418912887573,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002541899681091,0.1482983082532882,0.6673927903175354,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481541633605957,1.0,1.0,0.0,1.0,-1.3646632432937622,1.364661693572998,1.557615291858383e-06,1.0413963794708252,0.0,0.0,0.0,23.0560302734375,25.0,51.42728805541992,-0.0,198.46023559570312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822845220565796,0.1389950811862945,0.1250459253787994,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8928470015525818,0.1439195126295089,0.1363371014595031,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.883449912071228,0.1394946277141571,0.097634918987751,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432366847991943,0.121089719235897,0.1148140877485275,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903434693813324,0.1487275063991546,0.6692930459976196,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491131126880645,1.0,1.0,0.0,1.0,-1.3719269037246704,1.3719252347946167,1.5726492392786897e-06,1.0473049879074097,0.0,0.0,0.0,23.03431701660156,25.0,51.4265022277832,-0.0,201.0213623046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822845220565796,0.1389950811862945,0.1250459253787994,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8928470015525818,0.1439195126295089,0.1363371014595031,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.883449912071228,0.1394946277141571,0.097634918987751,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432366847991943,0.121089719235897,0.1148140877485275,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903434693813324,0.1487275063991546,0.6692930459976196,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491131126880645,1.0,1.0,0.0,1.0,-1.3719269037246704,1.3719252347946167,1.5726492392786897e-06,1.0473049879074097,0.0,0.0,0.0,23.03431701660156,25.0,51.4265022277832,-0.0,201.0213623046875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874545097351074,0.1403249502182006,0.1262294650077819,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4250183105469,0.8979881405830383,0.1452414095401764,0.1375749856233596,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882798552513123,0.1406663060188293,0.0984452739357948,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476360440254211,0.1221577897667884,0.1158116906881332,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067900776863098,0.1491536498069763,0.6711784601211548,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500832080841064,1.0,1.0,0.0,1.0,-1.3792672157287598,1.379265546798706,1.5879382999628433e-06,1.053275227546692,0.0,0.0,0.0,23.01177406311035,25.0,51.42601776123047,-0.0,203.6327972412109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874545097351074,0.1403249502182006,0.1262294650077819,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4250183105469,0.8979881405830383,0.1452414095401764,0.1375749856233596,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882798552513123,0.1406663060188293,0.0984452739357948,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476360440254211,0.1221577897667884,0.1158116906881332,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067900776863098,0.1491536498069763,0.6711784601211548,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500832080841064,1.0,1.0,0.0,1.0,-1.3792672157287598,1.379265546798706,1.5879382999628433e-06,1.053275227546692,0.0,0.0,0.0,23.01177406311035,25.0,51.42601776123047,-0.0,203.6327972412109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927715420722961,0.1416743844747543,0.1274304687976837,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.9032703638076782,0.1465863138437271,0.1388344168663025,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932525515556335,0.1418561488389969,0.099268190562725,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522167801856995,0.1232516393065452,0.1168336048722267,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103553891181946,0.1495774835348129,0.6730520725250244,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510645091533661,1.0,1.0,0.0,1.0,-1.386684536933899,1.3866829872131348,1.603485088708112e-06,1.059306263923645,0.0,0.0,0.0,22.988374710083008,25.0,51.425689697265625,-0.0,206.2954864501953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927715420722961,0.1416743844747543,0.1274304687976837,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.9032703638076782,0.1465863138437271,0.1388344168663025,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932525515556335,0.1418561488389969,0.099268190562725,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522167801856995,0.1232516393065452,0.1168336048722267,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103553891181946,0.1495774835348129,0.6730520725250244,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510645091533661,1.0,1.0,0.0,1.0,-1.386684536933899,1.3866829872131348,1.603485088708112e-06,1.059306263923645,0.0,0.0,0.0,22.988374710083008,25.0,51.425689697265625,-0.0,206.2954864501953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982349038124084,0.1430436223745346,0.1286491602659225,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.9089065790176392,0.1479549556970596,0.1401160955429077,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983694911003113,0.1430647820234298,0.1001040861010551,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.85699063539505,0.1243716776371002,0.1178802102804184,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141196608543396,0.1499994546175003,0.6749162673950195,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520577013492584,1.0,1.0,0.0,1.0,-1.39418363571167,1.3941820859909058,1.6193017700061318e-06,1.0654003620147705,0.0,0.0,0.0,22.96412467956543,25.0,51.42551803588867,-0.0,209.0120849609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982349038124084,0.1430436223745346,0.1286491602659225,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.9089065790176392,0.1479549556970596,0.1401160955429077,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983694911003113,0.1430647820234298,0.1001040861010551,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.85699063539505,0.1243716776371002,0.1178802102804184,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141196608543396,0.1499994546175003,0.6749162673950195,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520577013492584,1.0,1.0,0.0,1.0,-1.39418363571167,1.3941820859909058,1.6193017700061318e-06,1.0654003620147705,0.0,0.0,0.0,22.96412467956543,25.0,51.42551803588867,-0.0,209.0120849609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010210037231444,0.1437357664108276,0.1292652338743209,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174560546875,0.9118953347206116,0.1486484259366989,0.1407655179500579,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009823203086852,0.1436763405799865,0.1005270555615425,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8594532608985901,0.1249416843056678,0.1184129267930984,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160728454589844,0.150209903717041,0.6758454442024231,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525590062141418,1.0,1.0,0.0,1.0,-1.3979655504226685,1.3979638814926147,1.6273153278234531e-06,1.068472146987915,0.0,0.0,0.0,22.95168876647949,25.0,51.42550277709961,-0.0,210.3915405273437,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038496017456056,0.1444325745105743,0.1298854798078537,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9149819016456604,0.149347648024559,0.1414203345775604,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036352038383484,0.1442924737930297,0.1009531691670417,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619663119316101,0.1255179047584533,0.118951492011547,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918071150779724,0.1504200994968414,0.6767732501029968,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530633509159088,1.0,1.0,0.0,1.0,-1.4017679691314695,1.401766300201416,1.635397666177596e-06,1.0715593099594116,0.0,0.0,0.0,22.93904685974121,25.0,51.42548370361328,-0.0,211.784912109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909870982170105,0.1458403319120407,0.1311385631561279,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9214067459106444,0.1507636904716491,0.1427464485168457,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909273624420166,0.1455386579036712,0.1018150299787521,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671475052833557,0.126689150929451,0.120046354830265,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221970438957214,0.1508399695158004,0.6786255240440369,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540813982486725,1.0,1.0,0.0,1.0,-1.4094367027282717,1.4094350337982178,1.651774141464557e-06,1.0777814388275146,0.0,0.0,0.0,22.91315460205078,25.0,51.42548370361328,-0.0,214.61477661132807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909870982170105,0.1458403319120407,0.1311385631561279,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9214067459106444,0.1507636904716491,0.1427464485168457,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909273624420166,0.1455386579036712,0.1018150299787521,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671475052833557,0.126689150929451,0.120046354830265,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221970438957214,0.1508399695158004,0.6786255240440369,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540813982486725,1.0,1.0,0.0,1.0,-1.4094367027282717,1.4094350337982178,1.651774141464557e-06,1.0777814388275146,0.0,0.0,0.0,22.91315460205078,25.0,51.42548370361328,-0.0,214.61477661132807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163471460342408,0.1472672224044799,0.1324087232351303,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.9281018972396852,0.1522038429975509,0.1440951824188232,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153463244438172,0.1468039751052856,0.1026901230216026,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725412487983704,0.1278859674930572,0.1211652904748916,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264854192733764,0.1512594819068908,0.680475115776062,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551125884056091,1.0,1.0,0.0,1.0,-1.4171946048736572,1.4171929359436035,1.668444156166515e-06,1.0840697288513184,0.0,0.0,0.0,22.88648223876953,25.0,51.425567626953125,-0.0,217.50460815429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163471460342408,0.1472672224044799,0.1324087232351303,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.9281018972396852,0.1522038429975509,0.1440951824188232,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153463244438172,0.1468039751052856,0.1026901230216026,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725412487983704,0.1278859674930572,0.1211652904748916,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264854192733764,0.1512594819068908,0.680475115776062,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551125884056091,1.0,1.0,0.0,1.0,-1.4171946048736572,1.4171929359436035,1.668444156166515e-06,1.0840697288513184,0.0,0.0,0.0,22.88648223876953,25.0,51.425567626953125,-0.0,217.50460815429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231808185577391,0.1487127095460891,0.1336954236030578,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6469116210937,0.9349967241287231,0.1536677628755569,0.1454661339521408,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217753410339355,0.1480881720781326,0.1035782322287559,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781549334526062,0.1291076242923736,0.1223075911402702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309316277503968,0.1516803205013275,0.6823268532752991,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561571896076202,1.0,1.0,0.0,1.0,-1.425045371055603,1.4250435829162598,1.6854185105330544e-06,1.0904262065887451,0.0,0.0,0.0,22.858762741088867,25.0,51.4256591796875,-0.0,220.456283569336,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231808185577391,0.1487127095460891,0.1336954236030578,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6469116210937,0.9349967241287231,0.1536677628755569,0.1454661339521408,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217753410339355,0.1480881720781326,0.1035782322287559,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781549334526062,0.1291076242923736,0.1223075911402702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309316277503968,0.1516803205013275,0.6823268532752991,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561571896076202,1.0,1.0,0.0,1.0,-1.425045371055603,1.4250435829162598,1.6854185105330544e-06,1.0904262065887451,0.0,0.0,0.0,22.858762741088867,25.0,51.4256591796875,-0.0,220.456283569336,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303116202354432,0.1501772999763488,0.1349989920854568,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9420539140701294,0.1551562249660492,0.1468599438667297,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928516149520874,0.1493919938802719,0.1044797897338867,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840188980102539,0.130354568362236,0.1234735772013664,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355616569519044,0.1521057039499282,0.6841955780982971,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572164833545685,1.0,1.0,0.0,1.0,-1.4330087900161743,1.433007001876831,1.7027440435413157e-06,1.096866011619568,0.0,0.0,0.0,22.828842163085938,25.0,51.42599105834961,-0.0,223.4759216308593,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303116202354432,0.1501772999763488,0.1349989920854568,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9420539140701294,0.1551562249660492,0.1468599438667297,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928516149520874,0.1493919938802719,0.1044797897338867,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840188980102539,0.130354568362236,0.1234735772013664,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355616569519044,0.1521057039499282,0.6841955780982971,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572164833545685,1.0,1.0,0.0,1.0,-1.4330087900161743,1.433007001876831,1.7027440435413157e-06,1.096866011619568,0.0,0.0,0.0,22.828842163085938,25.0,51.42599105834961,-0.0,223.4759216308593,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339593052864076,0.1509167104959488,0.1356570869684219,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.9456204175949096,0.1559096723794937,0.1475654691457748,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319785833358764,0.1500513106584549,0.1049356684088707,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870436549186707,0.1309874653816223,0.1240653917193412,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379392862319946,0.1523198932409286,0.6851367354393005,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577519118785858,1.0,1.0,0.0,1.0,-1.4370332956314087,1.437031626701355,1.7115412447310518e-06,1.100117564201355,0.0,0.0,0.0,22.813182830810547,25.0,51.42631530761719,-0.0,225.01222229003903,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
