time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937644898891449,0.1516607999801635,0.1363193392753601,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72088623046875,0.949198305606842,0.1566692143678665,0.148276686668396,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354872703552246,0.1507155150175094,0.1053949147462844,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901277184486389,0.1316265314817428,0.1246630102396011,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403526186943054,0.1525349766016006,0.6860818862915039,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582912445068359,1.0,1.0,0.0,1.0,-1.4410854578018188,1.4410836696624756,1.7204264395331847e-06,1.1033892631530762,0.0,0.0,0.0,22.797191619873047,25.0,51.42667388916016,-0.0,226.5663146972656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450856447219848,0.1531628966331482,0.1376562565565109,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.9563533663749696,0.1582067161798477,0.1497163623571396,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426039457321168,0.1520587056875229,0.1063236147165298,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964689373970032,0.1329232007265091,0.1258756667375564,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452727437019348,0.1529677957296371,0.687983512878418,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593819200992584,1.0,1.0,0.0,1.0,-1.4492721557617188,1.4492703676223757,1.73846331108507e-06,1.109992742538452,0.0,0.0,0.0,22.76445960998535,25.0,51.42743682861328,-0.0,229.7292022705078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450856447219848,0.1531628966331482,0.1376562565565109,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.9563533663749696,0.1582067161798477,0.1497163623571396,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426039457321168,0.1520587056875229,0.1063236147165298,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964689373970032,0.1329232007265091,0.1258756667375564,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452727437019348,0.1529677957296371,0.687983512878418,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593819200992584,1.0,1.0,0.0,1.0,-1.4492721557617188,1.4492703676223757,1.73846331108507e-06,1.109992742538452,0.0,0.0,0.0,22.76445960998535,25.0,51.42743682861328,-0.0,229.7292022705078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525525569915771,0.1546833664178848,0.1390095353126526,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.9634548425674438,0.1597687900066375,0.1511790752410888,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497923254966736,0.1534215658903122,0.1072659343481063,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030345678329468,0.1342444568872451,0.1271114647388458,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950297236442566,0.1534040421247482,0.6898999810218811,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.260488897562027,1.0,1.0,0.0,1.0,-1.4575680494308472,1.457566261291504,1.7568571593074012e-06,1.1166754961013794,0.0,0.0,0.0,22.730987548828125,43.0,51.428184509277344,-0.0,232.9665679931641,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525525569915771,0.1546833664178848,0.1390095353126526,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.9634548425674438,0.1597687900066375,0.1511790752410888,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497923254966736,0.1534215658903122,0.1072659343481063,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030345678329468,0.1342444568872451,0.1271114647388458,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950297236442566,0.1534040421247482,0.6898999810218811,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.260488897562027,1.0,1.0,0.0,1.0,-1.4575680494308472,1.457566261291504,1.7568571593074012e-06,1.1166754961013794,0.0,0.0,0.0,22.730987548828125,43.0,51.428184509277344,-0.0,232.9665679931641,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843935132026672,0.1565523445606231,0.1407234221696853,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.8941990733146667,0.1616989523172378,0.1530337184667587,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817418217658997,0.1551430374383926,0.1084927543997764,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441371321678162,0.1359359323978424,0.1287402808666229,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803648352622986,0.1541933715343475,0.6935952305793762,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683951556682586,1.0,1.0,0.0,1.0,-1.469712495803833,1.4697107076644895,1.7839281554188346e-06,1.1263768672943115,0.0,0.0,0.0,27.18168067932129,61.0,51.42364883422852,-0.0,249.0218505859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843935132026672,0.1565523445606231,0.1407234221696853,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.8941990733146667,0.1616989523172378,0.1530337184667587,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817418217658997,0.1551430374383926,0.1084927543997764,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441371321678162,0.1359359323978424,0.1287402808666229,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803648352622986,0.1541933715343475,0.6935952305793762,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683951556682586,1.0,1.0,0.0,1.0,-1.469712495803833,1.4697107076644895,1.7839281554188346e-06,1.1263768672943115,0.0,0.0,0.0,27.18168067932129,61.0,51.42364883422852,-0.0,249.0218505859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212233185768127,0.1589054018259048,0.1430278718471527,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8688049316406,0.8295169472694397,0.1641752272844314,0.1555595695972442,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818800687789917,0.1573859602212906,0.1102006509900093,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838607430458069,0.1381826251745224,0.131047785282135,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161283731460571,0.1555320471525192,0.7004713416099548,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810992300510406,1.0,1.0,0.0,1.0,-1.4885836839675903,1.4885817766189575,1.826517632252944e-06,1.14143967628479,0.0,0.0,0.0,35.20322036743164,49.0,51.53523254394531,-0.0,277.2839660644531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212233185768127,0.1589054018259048,0.1430278718471527,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8688049316406,0.8295169472694397,0.1641752272844314,0.1555595695972442,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818800687789917,0.1573859602212906,0.1102006509900093,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838607430458069,0.1381826251745224,0.131047785282135,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161283731460571,0.1555320471525192,0.7004713416099548,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810992300510406,1.0,1.0,0.0,1.0,-1.4885836839675903,1.4885817766189575,1.826517632252944e-06,1.14143967628479,0.0,0.0,0.0,35.20322036743164,49.0,51.53523254394531,-0.0,277.2839660644531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114883899688721,0.160206526517868,0.1442307829856872,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.887451171875,0.8199414610862732,0.1655642837285995,0.1569011807441711,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089258670806885,0.1586478054523468,0.1111053302884101,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741860151290894,0.1394608616828918,0.1322840452194214,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053708672523499,0.1563550680875778,0.7042948603630066,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843786180019378,1.0,1.0,0.0,1.0,-1.498798966407776,1.498797059059143,1.84986413387378e-06,1.1496115922927856,0.0,0.0,0.0,37.297271728515625,49.0,51.62800216674805,-0.0,287.1386413574219,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113683462142944,0.1615840196609497,0.1454463303089141,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9060974121094,0.8199010491371155,0.1670432686805725,0.1582704484462738,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087664842605591,0.1599938422441482,0.1120260655879974,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743645906448364,0.1408315151929855,0.1335504651069641,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044803142547607,0.1572695523500442,0.7082573771476746,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862636148929596,1.0,1.0,0.0,1.0,-1.5092843770980835,1.5092825889587402,1.874011559266364e-06,1.157983660697937,0.0,0.0,0.0,37.88087463378906,37.0,51.686126708984375,-0.0,293.3634338378906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301030397415161,0.1645459830760955,0.1479540467262268,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94342041015625,0.8388548493385315,0.1702441722154617,0.1611251831054687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275551795959473,0.1629133522510528,0.1139421463012695,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944998145103455,0.1438225507736206,0.1362062841653823,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222295045852661,0.1593445688486099,0.7167508006095886,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866216897964477,1.0,1.0,0.0,1.0,-1.5314064025878906,1.5314044952392578,1.925606056829565e-06,1.1756309270858765,0.0,0.0,0.0,35.97863006591797,25.0,51.774532318115234,-0.0,298.58453369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301030397415161,0.1645459830760955,0.1479540467262268,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94342041015625,0.8388548493385315,0.1702441722154617,0.1611251831054687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275551795959473,0.1629133522510528,0.1139421463012695,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944998145103455,0.1438225507736206,0.1362062841653823,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222295045852661,0.1593445688486099,0.7167508006095886,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866216897964477,1.0,1.0,0.0,1.0,-1.5314064025878906,1.5314044952392578,1.925606056829565e-06,1.1756309270858765,0.0,0.0,0.0,35.97863006591797,25.0,51.774532318115234,-0.0,298.58453369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801212906837463,0.1677561104297638,0.1505727767944336,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9808044433594,0.8905866146087646,0.1737371087074279,0.1641392409801483,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.87717604637146,0.1661059111356735,0.1159624010324478,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428091406822205,0.1471133977174759,0.1390293687582016,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696625828742981,0.1617128849029541,0.7260106205940247,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836235761642456,1.0,1.0,0.0,1.0,-1.555099368095398,1.5550973415374756,1.9818432974716416e-06,1.1945074796676636,0.0,0.0,0.0,30.94552230834961,25.0,51.839332580566406,-0.0,296.3729553222656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801212906837463,0.1677561104297638,0.1505727767944336,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9808044433594,0.8905866146087646,0.1737371087074279,0.1641392409801483,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.87717604637146,0.1661059111356735,0.1159624010324478,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428091406822205,0.1471133977174759,0.1390293687582016,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696625828742981,0.1617128849029541,0.7260106205940247,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836235761642456,1.0,1.0,0.0,1.0,-1.555099368095398,1.5550973415374756,1.9818432974716416e-06,1.1945074796676636,0.0,0.0,0.0,30.94552230834961,25.0,51.839332580566406,-0.0,296.3729553222656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950421154499054,0.1711798161268234,0.1534270942211151,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0181884765625,0.962588369846344,0.1774881333112716,0.167442500591278,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470192193984984,0.1695377379655838,0.1181833446025848,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052478671073914,0.150668665766716,0.1421481817960739,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362987875938416,0.1643372327089309,0.7366378903388977,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827490568161011,1.0,1.0,0.0,1.0,-1.5816593170166016,1.5816571712493896,2.046076360784354e-06,1.2156254053115845,0.0,0.0,0.0,26.91899681091309,28.0,51.8913688659668,-0.0,298.1162109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950421154499054,0.1711798161268234,0.1534270942211151,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0181884765625,0.962588369846344,0.1774881333112716,0.167442500591278,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470192193984984,0.1695377379655838,0.1181833446025848,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052478671073914,0.150668665766716,0.1421481817960739,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362987875938416,0.1643372327089309,0.7366378903388977,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827490568161011,1.0,1.0,0.0,1.0,-1.5816593170166016,1.5816571712493896,2.046076360784354e-06,1.2156254053115845,0.0,0.0,0.0,26.91899681091309,28.0,51.8913688659668,-0.0,298.1162109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.1747604459524154,0.1565509885549545,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0558776855469,0.9775402545928956,0.1817941665649414,0.1612417101860046,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731553077697754,0.1206336244940757,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437822699546814,0.1544345915317535,0.145601287484169,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971059262752533,0.1671628654003143,0.7488083839416504,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840242981910705,1.0,1.0,0.0,1.0,-1.599830985069275,1.5998289585113523,2.09094787351205e-06,1.2302216291427612,0.0,0.0,0.0,25.754825592041016,48.0,52.03993225097656,-0.0,303.6187744140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.1747604459524154,0.1565509885549545,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0558776855469,0.9775402545928956,0.1817941665649414,0.1612417101860046,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731553077697754,0.1206336244940757,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437822699546814,0.1544345915317535,0.145601287484169,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971059262752533,0.1671628654003143,0.7488083839416504,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840242981910705,1.0,1.0,0.0,1.0,-1.599830985069275,1.5998289585113523,2.09094787351205e-06,1.2302216291427612,0.0,0.0,0.0,25.754825592041016,48.0,52.03993225097656,-0.0,303.6187744140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.983134925365448,0.1766202002763748,0.1581996530294418,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.073974609375,0.982894003391266,0.1844088733196258,0.1664504259824752,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805359840393066,0.1750451028347015,0.1219340935349464,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434783458709716,0.1564077734947204,0.1474385261535644,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696080088615416,0.1686657965183258,0.7554114460945129,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880179584026336,1.0,1.0,0.0,1.0,-1.6195775270462036,1.6195753812789917,2.139834123227047e-06,1.2455861568450928,0.0,0.0,0.0,26.368247985839844,48.0,51.64262390136719,-0.0,314.9690856933594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701767563819884,0.1785237491130828,0.1599249541759491,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926818847656,0.9831330180168152,0.1864193528890609,0.1758549064397812,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673869609832764,0.1769868582487106,0.1232997924089431,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286473393440248,0.1584393382072448,0.1493701636791229,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547868967056274,0.1702244877815246,0.7624605298042297,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939984798431396,1.0,1.0,0.0,1.0,-1.6485097408294678,1.648507595062256,2.213392917838064e-06,1.2686365842819214,0.0,0.0,0.0,27.93030166625977,68.0,51.89555358886719,-0.0,333.2397766113281,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717495203018188,0.1823614239692688,0.1636693030595779,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307373046875,0.8845532536506653,0.1904395818710327,0.1799167543649673,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693940043449402,0.1809269487857818,0.1262773871421814,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396039009094238,0.1625776290893554,0.1535844355821609,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575499653816223,0.1733973920345306,0.7781489491462708,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091664016246795,1.0,1.0,0.0,1.0,-1.6822129487991333,1.6822105646133425,2.3008460630080663e-06,1.2953153848648071,0.0,0.0,0.0,37.1008186340332,88.0,52.16153335571289,-0.0,377.7433776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717495203018188,0.1823614239692688,0.1636693030595779,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307373046875,0.8845532536506653,0.1904395818710327,0.1799167543649673,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693940043449402,0.1809269487857818,0.1262773871421814,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396039009094238,0.1625776290893554,0.1535844355821609,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575499653816223,0.1733973920345306,0.7781489491462708,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091664016246795,1.0,1.0,0.0,1.0,-1.6822129487991333,1.6822105646133425,2.3008460630080663e-06,1.2953153848648071,0.0,0.0,0.0,37.1008186340332,88.0,52.16153335571289,-0.0,377.7433776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104017376899719,0.1862925738096237,0.1676124632358551,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683959960937,0.8217744827270508,0.1947640478610992,0.1843969970941543,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084818720817566,0.1849938035011291,0.1294332295656204,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804456949234009,0.1668662577867508,0.1580628007650375,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962599396705627,0.1767004877328872,0.7949930429458618,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280015587806701,1.0,1.0,0.0,1.0,-1.7217148542404177,1.7217124700546265,2.4059656880126568e-06,1.3265258073806765,0.0,0.0,0.0,49.64949417114258,76.0,52.194122314453125,-0.0,436.61370849609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104017376899719,0.1862925738096237,0.1676124632358551,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683959960937,0.8217744827270508,0.1947640478610992,0.1843969970941543,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084818720817566,0.1849938035011291,0.1294332295656204,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804456949234009,0.1668662577867508,0.1580628007650375,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962599396705627,0.1767004877328872,0.7949930429458618,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280015587806701,1.0,1.0,0.0,1.0,-1.7217148542404177,1.7217124700546265,2.4059656880126568e-06,1.3265258073806765,0.0,0.0,0.0,49.64949417114258,76.0,52.194122314453125,-0.0,436.61370849609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961775660514832,0.1903330981731414,0.1713823974132537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2061767578125,0.8085658550262451,0.1993155926465988,0.1888257563114166,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944857478141785,0.189194917678833,0.1324739009141922,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680733799934387,0.1713074594736099,0.1624043434858322,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815853357315063,0.1801391243934631,0.8111098408699036,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378097712993622,1.0,1.0,0.0,1.0,-1.7597752809524536,1.759772777557373,2.50998641604383e-06,1.3565937280654907,0.0,0.0,0.0,55.2325439453125,64.0,52.22572326660156,-0.0,476.31005859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961775660514832,0.1903330981731414,0.1713823974132537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2061767578125,0.8085658550262451,0.1993155926465988,0.1888257563114166,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944857478141785,0.189194917678833,0.1324739009141922,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680733799934387,0.1713074594736099,0.1624043434858322,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815853357315063,0.1801391243934631,0.8111098408699036,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378097712993622,1.0,1.0,0.0,1.0,-1.7597752809524536,1.759772777557373,2.50998641604383e-06,1.3565937280654907,0.0,0.0,0.0,55.2325439453125,64.0,52.22572326660156,-0.0,476.31005859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065779209136963,0.194539725780487,0.1750713288784027,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8189728856086731,0.2040972709655761,0.1932388246059417,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051561713218689,0.1935773193836212,0.135463073849678,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792235016822815,0.1759428828954696,0.1666890829801559,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912464737892151,0.1837569624185562,0.8268882632255554,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420396149158478,1.0,1.0,0.0,1.0,-1.7971826791763306,1.7971800565719604,2.614751338114729e-06,1.3860803842544556,0.0,0.0,0.0,54.9578742980957,52.0,52.18658828735352,-0.0,499.25482177734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065779209136963,0.194539725780487,0.1750713288784027,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8189728856086731,0.2040972709655761,0.1932388246059417,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051561713218689,0.1935773193836212,0.135463073849678,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792235016822815,0.1759428828954696,0.1666890829801559,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912464737892151,0.1837569624185562,0.8268882632255554,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420396149158478,1.0,1.0,0.0,1.0,-1.7971826791763306,1.7971800565719604,2.614751338114729e-06,1.3860803842544556,0.0,0.0,0.0,54.9578742980957,52.0,52.18658828735352,-0.0,499.25482177734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181456923484802,0.1967094391584396,0.1769151836633682,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.8304834961891174,0.2065725177526474,0.1954629272222519,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169423341751099,0.1958408653736114,0.1369611918926239,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916361093521118,0.1783378273248672,0.1688408106565475,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029713034629822,0.1856386363506317,0.8347997069358826,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426576852798462,1.0,1.0,0.0,1.0,-1.8159494400024407,1.8159466981887813,2.668257593541057e-06,1.400855541229248,0.0,0.0,0.0,53.24746322631836,52.0,52.16342544555664,-0.0,506.214599609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337798714637756,0.1989237964153289,0.1787677705287933,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.8467655777931213,0.2091030180454254,0.1977065950632095,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832708477973938,0.198153406381607,0.1384690254926681,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088822364807129,0.1807851940393448,0.1710088849067688,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188868165016174,0.1875705122947693,0.8427780866622925,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425315916538238,1.0,1.0,0.0,1.0,-1.834861636161804,1.8348588943481443,2.722816816458362e-06,1.4157333374023438,0.0,0.0,0.0,50.71467971801758,40.0,52.14094161987305,-0.0,510.8121337890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862453699111938,0.2034835666418075,0.1825174540281295,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.9019174575805664,0.2143252938985824,0.2022696882486343,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853281736373901,0.2029238194227218,0.1415289044380188,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594034314155579,0.1858360320329666,0.1754149198532104,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685451149940491,0.1915832310914993,0.8590357899665833,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406314253807068,1.0,1.0,0.0,1.0,-1.8733296394348145,1.8733267784118648,2.835757641150849e-06,1.445960521697998,0.0,0.0,0.0,43.72127532958984,28.0,52.10186767578125,-0.0,514.4827880859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862453699111938,0.2034835666418075,0.1825174540281295,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.9019174575805664,0.2143252938985824,0.2022696882486343,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853281736373901,0.2029238194227218,0.1415289044380188,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594034314155579,0.1858360320329666,0.1754149198532104,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685451149940491,0.1915832310914993,0.8590357899665833,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406314253807068,1.0,1.0,0.0,1.0,-1.8733296394348145,1.8733267784118648,2.835757641150849e-06,1.445960521697998,0.0,0.0,0.0,43.72127532958984,28.0,52.10186767578125,-0.0,514.4827880859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844977259635924,0.208197146654129,0.1863942891359329,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.9900185465812684,0.21982242166996,0.2003103047609329,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839722514152528,0.2078689336776733,0.1447018384933471,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575476050376892,0.191076710820198,0.1799881160259246,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660837650299072,0.1957756727933883,0.8760427236557007,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369320631027221,1.0,1.0,0.0,1.0,-1.903769612312317,1.903766632080078,2.927961986642913e-06,1.4705379009246826,0.0,0.0,0.0,35.91952133178711,48.0,52.50459289550781,-0.0,510.4840087890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
