time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844977259635924,0.208197146654129,0.1863942891359329,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.9900185465812684,0.21982242166996,0.2003103047609329,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839722514152528,0.2078689336776733,0.1447018384933471,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575476050376892,0.191076710820198,0.1799881160259246,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660837650299072,0.1957756727933883,0.8760427236557007,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369320631027221,1.0,1.0,0.0,1.0,-1.903769612312317,1.903766632080078,2.927961986642913e-06,1.4705379009246826,0.0,0.0,0.0,35.91952133178711,48.0,52.50459289550781,-0.0,510.4840087890625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989104986190796,0.2130283266305923,0.1906932890415191,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9794052839279176,0.2275618314743042,0.1939701288938522,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988932967185974,0.2129612267017364,0.1482214331626892,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648003578186036,0.196482852101326,0.1850466132164001,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711282849311828,0.2001319378614425,0.895328938961029,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425888121128082,1.0,1.0,0.0,1.0,-1.9312164783477783,1.93121349811554,3.0107121347100474e-06,1.491416573524475,0.0,0.0,0.0,36.71579360961914,68.0,51.7889289855957,-0.0,533.0623779296875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989104986190796,0.2130283266305923,0.1906932890415191,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9794052839279176,0.2275618314743042,0.1939701288938522,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988932967185974,0.2129612267017364,0.1482214331626892,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648003578186036,0.196482852101326,0.1850466132164001,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711282849311828,0.2001319378614425,0.895328938961029,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425888121128082,1.0,1.0,0.0,1.0,-1.9312164783477783,1.93121349811554,3.0107121347100474e-06,1.491416573524475,0.0,0.0,0.0,36.71579360961914,68.0,51.7889289855957,-0.0,533.0623779296875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180214822292328,0.195180132985115,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306335449219,0.9945638179779052,0.2341331839561462,0.2167906016111374,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803264737129213,0.2182519286870956,0.1519121676683426,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557197093963624,0.202109694480896,0.1903576999902725,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605006575584412,0.2047085016965866,0.9158263206481934,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563920259475708,1.0,1.0,0.0,1.0,-2.0046002864837646,2.004596948623657,3.2399814244854497e-06,1.5483187437057495,0.0,0.0,0.0,39.9439582824707,88.0,51.69362258911133,-0.0,595.9483032226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180214822292328,0.195180132985115,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306335449219,0.9945638179779052,0.2341331839561462,0.2167906016111374,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803264737129213,0.2182519286870956,0.1519121676683426,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557197093963624,0.202109694480896,0.1903576999902725,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605006575584412,0.2047085016965866,0.9158263206481934,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563920259475708,1.0,1.0,0.0,1.0,-2.0046002864837646,2.004596948623657,3.2399814244854497e-06,1.5483187437057495,0.0,0.0,0.0,39.9439582824707,88.0,51.69362258911133,-0.0,595.9483032226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938534140586853,0.2205270826816558,0.1975874602794647,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502258300781,0.9628444910049438,0.236413836479187,0.2231371402740478,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390382766723632,0.220919668674469,0.153894305229187,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120572209358216,0.2049534767866134,0.19320610165596,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159885048866272,0.2070171684026718,0.9269607067108154,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651574552059173,1.0,1.0,0.0,1.0,-2.0342607498168945,2.034257411956787,3.3361827718181303e-06,1.5718997716903689,0.0,0.0,0.0,44.89998245239258,88.0,52.34268951416016,-0.0,635.8721923828125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941780924797058,0.2230348140001297,0.2000442445278167,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4691467285156,0.9163585901260376,0.2388894855976104,0.2256191968917846,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948315978050232,0.2235986590385437,0.1559212356805801,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726403117179871,0.2078134417533874,0.1961198598146438,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751858472824097,0.2093338519334793,0.9383671879768372,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745665848255157,1.0,1.0,0.0,1.0,-2.059823513031006,2.05981993675232,3.419738050070009e-06,1.5918453931808472,0.0,0.0,0.0,51.29391098022461,108.0,52.32654571533203,-0.0,678.6160278320312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351421356201172,0.2280900776386261,0.2050669193267822,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068054199219,0.8533809185028076,0.2443110942840576,0.2311248332262039,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290220409631729,0.1600782126188278,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180705904960632,0.2136126011610031,0.2021004110574722,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189141154289246,0.2140296548604965,0.9618198871612548,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950175940990448,1.0,1.0,0.0,1.0,-2.1128079891204834,2.112804412841797,3.5964433209301205e-06,1.6331511735916138,0.0,0.0,0.0,66.29703521728516,96.0,52.22446441650391,-0.0,776.7683715820312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351421356201172,0.2280900776386261,0.2050669193267822,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068054199219,0.8533809185028076,0.2443110942840576,0.2311248332262039,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290220409631729,0.1600782126188278,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180705904960632,0.2136126011610031,0.2021004110574722,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189141154289246,0.2140296548604965,0.9618198871612548,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950175940990448,1.0,1.0,0.0,1.0,-2.1128079891204834,2.112804412841797,3.5964433209301205e-06,1.6331511735916138,0.0,0.0,0.0,66.29703521728516,96.0,52.22446441650391,-0.0,776.7683715820312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253402709960938,0.2332273125648498,0.2098192274570465,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.8433212041854858,0.2501403093338012,0.2367177158594131,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826676607131958,0.2345522195100784,0.1640446782112121,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601631164551,0.2195317894220352,0.2078373283147812,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089561462402344,0.2188290804624557,0.9840380549430848,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061144888401031,1.0,1.0,0.0,1.0,-2.1635751724243164,2.16357159614563,3.7702895951952087e-06,1.6727380752563477,0.0,0.0,0.0,72.45532989501953,84.0,52.19063186645508,-0.0,844.9895629882812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253402709960938,0.2332273125648498,0.2098192274570465,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.8433212041854858,0.2501403093338012,0.2367177158594131,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826676607131958,0.2345522195100784,0.1640446782112121,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601631164551,0.2195317894220352,0.2078373283147812,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089561462402344,0.2188290804624557,0.9840380549430848,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061144888401031,1.0,1.0,0.0,1.0,-2.1635751724243164,2.16357159614563,3.7702895951952087e-06,1.6727380752563477,0.0,0.0,0.0,72.45532989501953,84.0,52.19063186645508,-0.0,844.9895629882812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385124117136001,0.2144373059272766,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.8567779064178467,0.2562785148620605,0.2423508316278457,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393972516059875,0.2402449399232864,0.1679176986217498,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823063313961029,0.2256215065717697,0.2134557664394378,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213072419166565,0.2237865328788757,1.0056354999542236,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118523895740509,1.0,1.0,0.0,1.0,-2.213228940963745,2.2132248878479004,3.94446306017926e-06,1.7113804817199707,0.0,0.0,0.0,71.81874084472656,72.0,52.10831832885742,-0.0,889.4948120117188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385124117136001,0.2144373059272766,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.8567779064178467,0.2562785148620605,0.2423508316278457,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393972516059875,0.2402449399232864,0.1679176986217498,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823063313961029,0.2256215065717697,0.2134557664394378,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213072419166565,0.2237865328788757,1.0056354999542236,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118523895740509,1.0,1.0,0.0,1.0,-2.213228940963745,2.2132248878479004,3.94446306017926e-06,1.7113804817199707,0.0,0.0,0.0,71.81874084472656,72.0,52.10831832885742,-0.0,889.4948120117188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682471513748169,0.2439565956592559,0.219031810760498,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.8899642825126648,0.2626694440841675,0.2480595856904983,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706769943237305,0.2461135685443878,0.1717834621667862,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536177277565002,0.2318963557481765,0.2190726101398468,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504137396812439,0.2289194017648697,1.0271806716918943,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142389595508575,1.0,1.0,0.0,1.0,-2.262873649597168,2.2628695964813232,4.122729478694964e-06,1.7499699592590332,0.0,0.0,0.0,66.8392105102539,60.0,52.03693008422852,-0.0,919.0181884765624,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682471513748169,0.2439565956592559,0.219031810760498,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195983886719,0.8899642825126648,0.2626694440841675,0.2480595856904983,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706769943237305,0.2461135685443878,0.1717834621667862,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536177277565002,0.2318963557481765,0.2190726101398468,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504137396812439,0.2289194017648697,1.0271806716918943,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142389595508575,1.0,1.0,0.0,1.0,-2.262873649597168,2.2628695964813232,4.122729478694964e-06,1.7499699592590332,0.0,0.0,0.0,66.8392105102539,60.0,52.03693008422852,-0.0,919.0181884765624,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928792476654053,0.246737539768219,0.2213381379842758,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383056640625,0.9167152643203736,0.2659490704536438,0.2509494721889496,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956790566444397,0.2491141706705093,0.1737283021211624,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780061602592468,0.2351041138172149,0.2219008356332779,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738721609115601,0.2315530627965927,1.0380332469940186,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146210551261902,1.0,1.0,0.0,1.0,-2.2878847122192383,2.2878806591033936,4.214099135424476e-06,1.7693958282470703,0.0,0.0,0.0,63.200103759765625,60.0,52.007205963134766,-0.0,929.889892578125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284504055976868,0.2495563626289367,0.2236565947532653,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.9551745653152466,0.269280731678009,0.2538662254810333,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320365786552428,0.2521582245826721,0.1756862848997116,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118621945381165,0.2383582442998886,0.2247495353221893,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064545631408693,0.2342312335968017,1.0489747524261477,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146385192871094,1.0,1.0,0.0,1.0,-2.3130900859832764,2.3130857944488525,4.307233211875428e-06,1.7889634370803833,0.0,0.0,0.0,58.988956451416016,48.0,51.98134613037109,-0.0,938.8865966796876,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966492652893066,0.2552483677864074,0.2284617573022842,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.9962621331214904,0.2766526341438293,0.2402001023292541,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978479743003844,0.2583357393741607,0.1785762757062912,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856900572776794,0.2449482381343841,0.2306491583585739,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798360466957092,0.2396645098924636,1.0717941522598269,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128441512584686,1.0,1.0,0.0,1.0,-2.3404057025909424,2.3404014110565186,4.4104585867899004e-06,1.8107671737670896,0.0,0.0,0.0,52.31980895996094,68.0,52.41748046875,-0.0,940.4071655273438,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966492652893066,0.2552483677864074,0.2284617573022842,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.9962621331214904,0.2766526341438293,0.2402001023292541,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978479743003844,0.2583357393741607,0.1785762757062912,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856900572776794,0.2449482381343841,0.2306491583585739,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798360466957092,0.2396645098924636,1.0717941522598269,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128441512584686,1.0,1.0,0.0,1.0,-2.3404057025909424,2.3404014110565186,4.4104585867899004e-06,1.8107671737670896,0.0,0.0,0.0,52.31980895996094,68.0,52.41748046875,-0.0,940.4071655273438,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.261652797460556,0.2286997139453888,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313842773437,0.996390163898468,0.2860679030418396,0.2408188134431839,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.265569806098938,0.1778679490089416,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923452734947203,0.251709371805191,0.2369636446237564,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857558012008668,0.2452801465988159,1.0966053009033203,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200471043586731,1.0,1.0,0.0,1.0,-2.3779637813568115,2.3779592514038086,4.551657184492797e-06,1.839211344718933,0.0,0.0,0.0,53.53053283691406,88.0,51.411163330078125,-0.0,984.520263671875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.261652797460556,0.2286997139453888,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313842773437,0.996390163898468,0.2860679030418396,0.2408188134431839,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.265569806098938,0.1778679490089416,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923452734947203,0.251709371805191,0.2369636446237564,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857558012008668,0.2452801465988159,1.0966053009033203,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200471043586731,1.0,1.0,0.0,1.0,-2.3779637813568115,2.3779592514038086,4.551657184492797e-06,1.839211344718933,0.0,0.0,0.0,53.53053283691406,88.0,51.411163330078125,-0.0,984.520263671875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.9984657168388368,0.2663324177265167,0.2372375428676605,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585754394531,0.9978883862495422,0.2926690876483917,0.2492188513278961,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.9978883862495422,0.2708202004432678,0.184072196483612,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9903336763381958,0.2568816244602203,0.2418366968631744,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9827821254730223,0.2496086955070495,1.1159452199935913,290.7589111328125,289.1114807128906,290.7939758300781,289.14178466796875,290.7931213378906,297.5961608886719,290.7610778808594,1.0,0.4305323958396911,1.0,1.0,0.0,1.0,-2.4348177909851074,2.4348130226135254,4.771142812387552e-06,1.882975101470948,0.961394429206848,0.961394429206848,0.0,56.2548942565918,88.0,51.38732147216797,-0.0,1057.5047607421875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1941833496094,0.9968377947807312,0.2674257755279541,0.2396933138370514,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.9985799789428712,0.2945454716682434,0.2542465627193451,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1930236816406,0.998669445514679,0.2722105383872986,0.1878564953804016,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.987641990184784,0.2584640383720398,0.2435322552919387,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.979596734046936,0.2509059906005859,1.122694492340088,290.13580322265625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5975646972656,289.70458984375,1.0,0.4350076019763946,1.0,1.0,0.0,1.0,-2.458516836166382,2.4585120677948,4.864338279730873e-06,1.901283264160156,0.9584873914718628,0.9584873914718628,0.0,57.60905838012695,108.0,6410.3720703125,-0.0,1089.7828369140625,1.0,283.19970703125,290.5231628417969,290.5220642089844,291.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,1699.4246826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.766843318939209,0.7668567895889282,1.1223603735288637e-07,4.098681926727295,4.098670959472656,1.0965403816953769e-05,0.0,0.0,-0.0,4308.33935546875,0.0,16.598899841308594,1850.4210205078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8695729970932007,0.2561653256416321,0.2343206405639648,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9029412865638732,0.2876109778881073,0.2755401730537414,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650756835937,0.8777387142181396,0.2644188106060028,0.187366709113121,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.8650403618812561,0.2537663280963897,0.2429217100143432,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26715087890625,0.8556966185569763,0.2450884878635406,1.1149709224700928,287.2581787109375,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471435546875,287.2187194824219,1.0,0.4510517418384552,1.0,1.0,0.0,1.0,-2.4671874046325684,2.4671823978424072,4.902049113297835e-06,1.909744381904602,0.9085594415664672,0.9085594415664672,0.0,77.69341278076172,128.0,15319.2900390625,-0.0,1184.0360107421875,1.0,283.170654296875,286.594970703125,292.5173034667969,293.201171875,293.1499938964844,293.1499938964844,283.1499938964844,3383.42138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701639801263809,1.0,0.0,0.0,1.135144591331482,1.1351468563079834,8.608513724084332e-08,4.265819072723389,4.265809535980225,9.7868251032196e-06,0.0,0.0,-0.0,4509.310546875,0.0,45.89406204223633,1895.4228515625,0.0,0.0,0.2915834784507751,1.0,0.0,3.0,1.0,0.0
12387240,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8695729970932007,0.2561653256416321,0.2343206405639648,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9029412865638732,0.2876109778881073,0.2755401730537414,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650756835937,0.8777387142181396,0.2644188106060028,0.187366709113121,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.8650403618812561,0.2537663280963897,0.2429217100143432,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26715087890625,0.8556966185569763,0.2450884878635406,1.1149709224700928,287.2581787109375,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471435546875,287.2187194824219,1.0,0.4510517418384552,1.0,1.0,0.0,1.0,-2.4671874046325684,2.4671823978424072,4.902049113297835e-06,1.909744381904602,0.9085594415664672,0.9085594415664672,0.0,77.69341278076172,128.0,15319.2900390625,-0.0,1184.0360107421875,1.0,283.170654296875,286.594970703125,292.5173034667969,293.201171875,293.1499938964844,293.1499938964844,283.1499938964844,3383.42138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701639801263809,1.0,0.0,0.0,1.135144591331482,1.1351468563079834,8.608513724084332e-08,4.265819072723389,4.265809535980225,9.7868251032196e-06,0.0,0.0,-0.0,4509.310546875,0.0,45.89406204223633,1895.4228515625,0.0,0.0,0.2915834784507751,1.0,0.0,3.0,1.0,0.0
12387300,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.8182855248451233,0.2506685853004455,0.2294823825359344,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8491900563240051,0.2835196256637573,0.2719552218914032,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.8270999789237976,0.2603068351745605,0.1847194731235504,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.817158579826355,0.250814825296402,0.2406035512685775,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.8076531291007996,0.2413859069347381,1.1008988618850708,286.90545654296875,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4120483398437,286.8752746582031,1.0,0.4569762349128723,1.0,1.0,0.0,1.0,-2.434191465377808,2.4341866970062256,4.771793555846671e-06,1.88413155078888,0.8914642930030823,0.8914642930030823,0.0,91.62478637695312,128.0,17150.16015625,-0.0,1203.4505615234375,1.0,283.1609802246094,286.2581481933594,293.3935546875,294.1571960449219,293.1499938964844,293.1499938964844,283.1499938964844,5161.16845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2352066040039062,1.0,0.0,0.0,1.375848650932312,1.3758519887924194,1.2631350898573146e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4789.27978515625,0.0,82.24459838867188,1895.4366455078125,0.0,0.0,0.3483368158340454,1.0,0.0,3.0,1.0,0.0
12387360,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534423828125,0.7828715443611145,0.2463948130607605,0.2256045490503311,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.8164544105529785,0.2802867293357849,0.2690308094024658,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.7935192584991455,0.2570013999938965,0.1825245767831802,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.7840086817741394,0.2483714520931244,0.2385832071304321,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.77350914478302,0.238112524151802,1.0877668857574463,286.64898681640625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36187744140625,286.6265869140625,1.0,0.4624710083007812,1.0,1.0,0.0,1.0,-2.4051692485809326,2.4051644802093506,4.658572834159713e-06,1.8615235090255733,0.8729094862937927,0.8729094862937927,0.0,104.11249542236328,116.0,18367.93359375,-0.0,1220.9439697265625,1.0,283.1552429199219,286.0190124511719,293.6786193847656,294.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,7057.79248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065107405185699,1.0,0.0,0.0,1.573297381401062,1.573301911354065,1.651640246791431e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.15771484375,0.0,123.9743423461914,1895.4371337890625,0.0,287.2669372558594,0.3941543996334076,1.0,0.0,3.0,1.0,0.0
12387420,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.7566384673118591,0.2409816682338714,0.22026427090168,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7912487983703613,0.2762132883071899,0.2648819386959076,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.7681519389152527,0.2527090311050415,0.1793214380741119,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35205078125,0.7603992819786072,0.2452086061239242,0.235484704375267,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.7488172054290771,0.2332230657339096,1.0654017925262451,286.34991455078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929992675781,286.3387451171875,1.0,0.4629644155502319,1.0,1.0,0.0,1.0,-2.359316349029541,2.359311819076538,4.48254377261037e-06,1.825790286064148,0.8361571431159973,0.8361571431159973,0.0,113.69905090332033,104.0,19604.52734375,-0.0,1206.70166015625,1.0,283.15093994140625,285.744140625,293.1807556152344,294.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,10633.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149247288703918,1.0,0.0,0.0,1.827846646308899,1.827852964401245,2.2293224333225226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.72216796875,0.0,198.55667114257807,1895.4371337890625,0.0,1015.0335083007812,0.4607588052749634,1.0,0.0,3.0,1.0,0.0
12387480,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.7566384673118591,0.2409816682338714,0.22026427090168,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7912487983703613,0.2762132883071899,0.2648819386959076,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.7681519389152527,0.2527090311050415,0.1793214380741119,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35205078125,0.7603992819786072,0.2452086061239242,0.235484704375267,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.7488172054290771,0.2332230657339096,1.0654017925262451,286.34991455078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929992675781,286.3387451171875,1.0,0.4629644155502319,1.0,1.0,0.0,1.0,-2.359316349029541,2.359311819076538,4.48254377261037e-06,1.825790286064148,0.8361571431159973,0.8361571431159973,0.0,113.69905090332033,104.0,19604.52734375,-0.0,1206.70166015625,1.0,283.15093994140625,285.744140625,293.1807556152344,294.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,10633.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149247288703918,1.0,0.0,0.0,1.827846646308899,1.827852964401245,2.2293224333225226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.72216796875,0.0,198.55667114257807,1895.4371337890625,0.0,1015.0335083007812,0.4607588052749634,1.0,0.0,3.0,1.0,0.0
12387540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.753926157951355,0.2384719997644424,0.2174363136291504,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.789694607257843,0.2746790945529938,0.262876033782959,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7662327885627747,0.2508890926837921,0.1776517331600189,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.7592583298683167,0.2441061437129974,0.2339734733104705,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7459551095962524,0.2304574102163314,1.050679087638855,286.2028503417969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567138671875,286.1981506347656,1.0,0.4584806263446808,1.0,1.0,0.0,1.0,-2.3319873809814453,2.331983089447021,4.379166512080701e-06,1.8044124841690063,0.7991403937339783,0.7991403937339783,0.0,112.5558624267578,92.0,20164.673828125,-0.0,1171.072265625,1.0,283.150146484375,285.6094665527344,292.5509033203125,294.0924987792969,293.1499938964844,293.1499938964844,283.1499938964844,14034.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777923107147217,1.0,0.0,0.0,1.968694090843201,1.968701720237732,2.586127152426343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.73681640625,0.0,254.94287109375,1895.4371337890625,0.0,1440.0960693359375,0.4982207417488098,1.0,0.0,3.0,1.0,0.0
12387600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.753926157951355,0.2384719997644424,0.2174363136291504,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.789694607257843,0.2746790945529938,0.262876033782959,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7662327885627747,0.2508890926837921,0.1776517331600189,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.7592583298683167,0.2441061437129974,0.2339734733104705,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.7459551095962524,0.2304574102163314,1.050679087638855,286.2028503417969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567138671875,286.1981506347656,1.0,0.4584806263446808,1.0,1.0,0.0,1.0,-2.3319873809814453,2.331983089447021,4.379166512080701e-06,1.8044124841690063,0.7991403937339783,0.7991403937339783,0.0,112.5558624267578,92.0,20164.673828125,-0.0,1171.072265625,1.0,283.150146484375,285.6094665527344,292.5509033203125,294.0924987792969,293.1499938964844,293.1499938964844,283.1499938964844,14034.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777923107147217,1.0,0.0,0.0,1.968694090843201,1.968701720237732,2.586127152426343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.73681640625,0.0,254.94287109375,1895.4371337890625,0.0,1440.0960693359375,0.4982207417488098,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7629584670066833,0.2374744564294815,0.2160542458295822,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.8007534742355347,0.2746065258979797,0.262298047542572,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7763645648956299,0.2504697442054748,0.1769931465387344,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7697486877441406,0.2442476451396942,0.2336383014917373,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.754235565662384,0.2290487438440323,1.0420266389846802,286.1580810546875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.15777587890625,1.0,0.4515704214572906,1.0,1.0,0.0,1.0,-2.318037748336792,2.318033456802368,4.326877387939021e-06,1.7934948205947876,0.7628709673881531,0.7628709673881531,0.0,105.86498260498048,80.0,20287.30859375,-0.0,1129.0390625,1.0,283.1500244140625,285.5694580078125,292.2377014160156,293.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,16857.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746782660484314,1.0,0.0,0.0,2.004523754119873,2.0045320987701416,2.681117052816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.50146484375,0.0,278.5999755859375,1895.4371337890625,0.0,1416.9378662109375,0.5111824870109558,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7629584670066833,0.2374744564294815,0.2160542458295822,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.8007534742355347,0.2746065258979797,0.262298047542572,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7763645648956299,0.2504697442054748,0.1769931465387344,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7697486877441406,0.2442476451396942,0.2336383014917373,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.754235565662384,0.2290487438440323,1.0420266389846802,286.1580810546875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.15777587890625,1.0,0.4515704214572906,1.0,1.0,0.0,1.0,-2.318037748336792,2.318033456802368,4.326877387939021e-06,1.7934948205947876,0.7628709673881531,0.7628709673881531,0.0,105.86498260498048,80.0,20287.30859375,-0.0,1129.0390625,1.0,283.1500244140625,285.5694580078125,292.2377014160156,293.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,16857.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746782660484314,1.0,0.0,0.0,2.004523754119873,2.0045320987701416,2.681117052816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.50146484375,0.0,278.5999755859375,1895.4371337890625,0.0,1416.9378662109375,0.5111824870109558,1.0,0.0,3.0,1.0,0.0
