time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7802759408950806,0.2372787147760391,0.2153628766536712,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.8195261359214783,0.2753234505653381,0.2624337077140808,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.7948928475379944,0.2508010566234588,0.1768307238817215,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7885563969612122,0.2450706362724304,0.2338955253362655,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7705307006835938,0.2284082472324371,1.036610126495361,286.1824645996094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18524169921875,1.0,0.4434442222118377,1.0,1.0,0.0,1.0,-2.3109724521636963,2.3109681606292725,4.300486125430325e-06,1.7879465818405151,0.728053629398346,0.728053629398346,0.0,96.49801635742188,68.0,20107.12890625,-0.0,1084.3944091796875,1.0,283.1499938964844,285.59381103515625,292.15252685546875,293.5508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18940.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542722582817078,1.0,0.0,0.0,1.960855960845948,1.9608644247055047,2.565575414337218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.45166015625,0.0,272.07916259765625,1895.4371337890625,0.0,1270.271240234375,0.5057073831558228,1.0,0.0,3.0,1.0,0.0
12387840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7802759408950806,0.2372787147760391,0.2153628766536712,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.8195261359214783,0.2753234505653381,0.2624337077140808,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.7948928475379944,0.2508010566234588,0.1768307238817215,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7885563969612122,0.2450706362724304,0.2338955253362655,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7705307006835938,0.2284082472324371,1.036610126495361,286.1824645996094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18524169921875,1.0,0.4434442222118377,1.0,1.0,0.0,1.0,-2.3109724521636963,2.3109681606292725,4.300486125430325e-06,1.7879465818405151,0.728053629398346,0.728053629398346,0.0,96.49801635742188,68.0,20107.12890625,-0.0,1084.3944091796875,1.0,283.1499938964844,285.59381103515625,292.15252685546875,293.5508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18940.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542722582817078,1.0,0.0,0.0,1.960855960845948,1.9608644247055047,2.565575414337218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.45166015625,0.0,272.07916259765625,1895.4371337890625,0.0,1270.271240234375,0.5057073831558228,1.0,0.0,3.0,1.0,0.0
12387900,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.7922364473342896,0.2374354153871536,0.2152318358421325,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138366699219,0.831384539604187,0.2759312689304352,0.2627224326133728,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8073549866676331,0.2512069344520569,0.1769054979085922,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.801216721534729,0.2457074373960495,0.2342187017202377,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7819653749465942,0.2283374220132827,1.034943461418152,286.2142639160156,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2182922363281,1.0,0.4391566216945648,1.0,1.0,0.0,1.0,-2.3096354007720947,2.309631109237671,4.295470262150047e-06,1.7868789434432983,0.7113645672798157,0.7113645672798157,0.0,91.2018814086914,68.0,19933.392578125,-0.0,1062.11181640625,1.0,283.1499938964844,285.6240539550781,292.15264892578125,293.528076171875,293.1499938964844,293.1499938964844,283.1499938964844,19694.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442067623138428,1.0,0.0,0.0,1.9177805185317995,1.917788863182068,2.454094101267401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.9619140625,0.0,260.7381591796875,1895.4371337890625,0.0,1201.3619384765625,0.4980587661266327,1.0,0.0,3.0,1.0,0.0
12387960,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8066520094871521,0.237740010023117,0.2152285277843475,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25604248046875,0.8456838726997375,0.2766838669776916,0.2631424069404602,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8213911056518555,0.2517530918121338,0.1770737618207931,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8158666491508484,0.2464777380228042,0.2346611320972442,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7959299683570862,0.2284128367900848,1.033905267715454,286.256591796875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2295227050781,286.2616271972656,1.0,0.4347999393939972,1.0,1.0,0.0,1.0,-2.309620380401612,2.3096160888671875,4.295363396522589e-06,1.7868387699127195,0.6952295303344727,0.6952295303344727,0.0,85.62974548339844,56.0,19716.365234375,-0.0,1040.1708984375,1.0,283.1499938964844,285.6637268066406,292.1649169921875,293.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,20266.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353791952133179,1.0,0.0,0.0,1.864956021308899,1.8649641275405884,2.320761751661849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6728515625,0.0,246.06007385253903,1895.4371337890625,0.0,1142.9136962890625,0.4881553649902344,1.0,0.0,3.0,1.0,0.0
12388020,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8420649170875549,0.2387358695268631,0.2155617475509643,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652038574219,0.885551929473877,0.2785679399967193,0.2643319964408874,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8579264879226685,0.2532133460044861,0.1776604801416397,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8524620532989502,0.2483714520931244,0.2358689159154892,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.831315279006958,0.2289472818374633,1.033510684967041,286.36590576171875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3724670410156,1.0,0.4260343611240387,1.0,1.0,0.0,1.0,-2.3131277561187744,2.3131234645843506,4.308295046939747e-06,1.7895087003707886,0.6647824645042419,0.6647824645042419,0.0,73.92086791992188,44.0,19184.04296875,-0.0,997.7551879882812,1.0,283.1499938964844,285.7645568847656,292.198486328125,293.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,20935.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213243007659912,1.0,0.0,0.0,1.7416417598724363,1.741649508476257,2.0240025833118125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.365234375,0.0,212.04537963867188,1895.4371337890625,0.0,1053.87255859375,0.4642336368560791,1.0,0.0,3.0,1.0,0.0
12388080,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8420649170875549,0.2387358695268631,0.2155617475509643,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652038574219,0.885551929473877,0.2785679399967193,0.2643319964408874,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8579264879226685,0.2532133460044861,0.1776604801416397,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8524620532989502,0.2483714520931244,0.2358689159154892,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.831315279006958,0.2289472818374633,1.033510684967041,286.36590576171875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3724670410156,1.0,0.4260343611240387,1.0,1.0,0.0,1.0,-2.3131277561187744,2.3131234645843506,4.308295046939747e-06,1.7895087003707886,0.6647824645042419,0.6647824645042419,0.0,73.92086791992188,44.0,19184.04296875,-0.0,997.7551879882812,1.0,283.1499938964844,285.7645568847656,292.198486328125,293.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,20935.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213243007659912,1.0,0.0,0.0,1.7416417598724363,1.741649508476257,2.0240025833118125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.365234375,0.0,212.04537963867188,1895.4371337890625,0.0,1053.87255859375,0.4642336368560791,1.0,0.0,3.0,1.0,0.0
12388140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.8997820615768433,0.2401769906282425,0.2162903696298599,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.9536689519882202,0.2808781266212463,0.2659222185611725,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9195474982261658,0.2550880014896393,0.1785346269607544,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.9133033156394958,0.2506651580333709,0.237450823187828,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.8866299390792847,0.2299128472805023,1.0350441932678225,286.4978942871094,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406616210937,286.5053405761719,1.0,0.4173646569252014,1.0,1.0,0.0,1.0,-2.32070255279541,2.3206982612609863,4.336410711403005e-06,1.795340657234192,0.6369497179985046,0.6369497179985046,0.0,61.746315002441406,32.0,18567.294921875,-0.0,957.5491333007812,1.0,283.1499938964844,285.8840026855469,292.2242431640625,293.513671875,293.1499938964844,293.1499938964844,283.1499938964844,21105.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099845170974731,1.0,0.0,0.0,1.610148549079895,1.6101558208465576,1.7299171872764418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.076171875,0.0,178.15415954589844,1895.4371337890625,0.0,985.80615234375,0.4383085966110229,1.0,0.0,3.0,1.0,0.0
12388200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.8997820615768433,0.2401769906282425,0.2162903696298599,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.9536689519882202,0.2808781266212463,0.2659222185611725,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9195474982261658,0.2550880014896393,0.1785346269607544,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.9133033156394958,0.2506651580333709,0.237450823187828,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.8866299390792847,0.2299128472805023,1.0350441932678225,286.4978942871094,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406616210937,286.5053405761719,1.0,0.4173646569252014,1.0,1.0,0.0,1.0,-2.32070255279541,2.3206982612609863,4.336410711403005e-06,1.795340657234192,0.6369497179985046,0.6369497179985046,0.0,61.746315002441406,32.0,18567.294921875,-0.0,957.5491333007812,1.0,283.1499938964844,285.8840026855469,292.2242431640625,293.513671875,293.1499938964844,293.1499938964844,283.1499938964844,21105.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099845170974731,1.0,0.0,0.0,1.610148549079895,1.6101558208465576,1.7299171872764418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.076171875,0.0,178.15415954589844,1895.4371337890625,0.0,985.80615234375,0.4383085966110229,1.0,0.0,3.0,1.0,0.0
12388260,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9760327935218812,0.2419024109840393,0.2174527645111084,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.99770325422287,0.2843531966209411,0.2480429112911224,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63140869140625,0.9929612278938292,0.2572274506092071,0.1797282844781875,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.9887588024139404,0.2532156109809875,0.2394555509090423,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9618430733680724,0.2311587929725647,1.0386940240859983,286.63232421875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2524719238281,286.6379699707031,1.0,0.4078673422336578,1.0,1.0,0.0,1.0,-2.308831691741944,2.3088274002075195,4.293171059543965e-06,1.7866380214691162,0.6116852760314941,0.6116852760314941,0.0,52.21934509277344,52.0,17845.326171875,-0.0,907.9234619140624,1.0,283.1499938964844,286.0053100585937,292.239013671875,293.4920959472656,293.1499938964844,293.1499938964844,283.1499938964844,20961.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989179015159607,1.0,0.0,0.0,1.4833391904830933,1.483345866203308,1.468163333129269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.546875,0.0,148.56072998046875,1895.4371337890625,0.0,922.79248046875,0.4132899641990661,1.0,0.0,3.0,1.0,0.0
12388320,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9760327935218812,0.2419024109840393,0.2174527645111084,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.99770325422287,0.2843531966209411,0.2480429112911224,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63140869140625,0.9929612278938292,0.2572274506092071,0.1797282844781875,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.9887588024139404,0.2532156109809875,0.2394555509090423,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9618430733680724,0.2311587929725647,1.0386940240859983,286.63232421875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2524719238281,286.6379699707031,1.0,0.4078673422336578,1.0,1.0,0.0,1.0,-2.308831691741944,2.3088274002075195,4.293171059543965e-06,1.7866380214691162,0.6116852760314941,0.6116852760314941,0.0,52.21934509277344,52.0,17845.326171875,-0.0,907.9234619140624,1.0,283.1499938964844,286.0053100585937,292.239013671875,293.4920959472656,293.1499938964844,293.1499938964844,283.1499938964844,20961.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989179015159607,1.0,0.0,0.0,1.4833391904830933,1.483345866203308,1.468163333129269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.546875,0.0,148.56072998046875,1895.4371337890625,0.0,922.79248046875,0.4132899641990661,1.0,0.0,3.0,1.0,0.0
12388380,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.9853217005729676,0.2437584698200225,0.2190410941839218,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9963476657867432,0.2914192676544189,0.2406162023544311,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.9964644312858582,0.2600503861904144,0.1778032332658767,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.997657299041748,0.2559240162372589,0.2419197261333465,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75897216796875,0.971691906452179,0.2326082438230514,1.0447155237197876,286.7606506347656,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2820129394531,286.7685546875,1.0,0.4083667993545532,1.0,1.0,0.0,1.0,-2.309938907623291,2.309934616088867,4.296050974517129e-06,1.7868088483810425,0.5887212157249451,0.5887212157249451,0.0,51.4145736694336,72.0,17152.59375,-0.0,905.7728271484376,1.0,283.1499938964844,286.1216125488281,292.24530029296875,293.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,20664.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863856673240662,1.0,0.0,0.0,1.3670417070388794,1.3670477867126465,1.246972658464074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.13134765625,0.0,124.30419921875,1895.4371337890625,0.0,855.807861328125,0.3905750215053558,1.0,0.0,3.0,1.0,0.0
12388440,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.9853217005729676,0.2437584698200225,0.2190410941839218,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9963476657867432,0.2914192676544189,0.2406162023544311,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.9964644312858582,0.2600503861904144,0.1778032332658767,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.997657299041748,0.2559240162372589,0.2419197261333465,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75897216796875,0.971691906452179,0.2326082438230514,1.0447155237197876,286.7606506347656,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2820129394531,286.7685546875,1.0,0.4083667993545532,1.0,1.0,0.0,1.0,-2.309938907623291,2.309934616088867,4.296050974517129e-06,1.7868088483810425,0.5887212157249451,0.5887212157249451,0.0,51.4145736694336,72.0,17152.59375,-0.0,905.7728271484376,1.0,283.1499938964844,286.1216125488281,292.24530029296875,293.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,20664.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863856673240662,1.0,0.0,0.0,1.3670417070388794,1.3670477867126465,1.246972658464074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.13134765625,0.0,124.30419921875,1895.4371337890625,0.0,855.807861328125,0.3905750215053558,1.0,0.0,3.0,1.0,0.0
12388500,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9822880029678344,0.2447756081819534,0.2199391722679138,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9972035884857178,0.2944165766239166,0.2450820952653885,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.9982803463935852,0.2614669799804687,0.1818306446075439,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.9953904151916504,0.2573668658733368,0.2432723343372345,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.9680935740470886,0.233435645699501,1.0483466386795044,286.8372497558594,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2940673828125,286.8458557128906,1.0,0.4118233919143677,1.0,1.0,0.0,1.0,-2.326937675476074,2.326933145523072,4.359014383226167e-06,1.7998013496398926,0.5783854126930237,0.5783854126930237,0.0,52.4091796875,72.0,16868.740234375,-0.0,926.9807739257812,1.0,283.1499938964844,286.186767578125,292.2494812011719,293.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,20473.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797079205513,1.0,0.0,0.0,1.3146402835845947,1.3146461248397827,1.153206952153596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.953125,0.0,114.2240219116211,1895.4371337890625,0.0,822.0120239257812,0.3803967535495758,1.0,0.0,3.0,1.0,0.0
12388560,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.9717575311660768,0.2458541691303253,0.2209268510341644,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.998872935771942,0.2965833842754364,0.2568022310733795,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.9905598759651184,0.2625595927238464,0.1834529042243957,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9865699410438538,0.2588658034801483,0.2447108924388885,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.9562310576438904,0.2343178838491439,1.0524210929870603,286.9183044433594,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.30078125,286.92706298828125,1.0,0.4170787930488586,1.0,1.0,0.0,1.0,-2.3509068489074707,2.350902318954468,4.448896106623579e-06,1.8182765245437624,0.5688226222991943,0.5688226222991943,0.0,54.5052490234375,92.0,16614.58203125,-0.0,959.9528198242188,1.0,283.1499938964844,286.25390625,292.2560119628906,293.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,20269.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573135256767273,1.0,0.0,0.0,1.2664825916290283,1.2664883136749268,1.0702662933681502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.091796875,0.0,105.41901397705078,1895.4371337890625,0.0,789.991455078125,0.3710792362689972,1.0,0.0,3.0,1.0,0.0
12388620,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9147412180900574,0.2481242418289184,0.2232144922018051,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9774494171142578,0.2975483238697052,0.2821687161922455,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.938169002532959,0.2650171518325805,0.1853289306163787,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.9337968826293944,0.2619655132293701,0.247903823852539,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.898876428604126,0.236150786280632,1.061965823173523,287.0802001953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972412109375,287.08721923828125,1.0,0.4314329922199249,1.0,1.0,0.0,1.0,-2.401584386825561,2.4015798568725586,4.642922249331605e-06,1.857784628868103,0.5519020557403564,0.5519020557403564,0.0,63.53230667114258,112.0,16152.1474609375,-0.0,1050.7264404296875,1.0,283.1499938964844,286.3847351074219,292.2756652832031,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19861.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611814856529236,1.0,0.0,0.0,1.1828893423080444,1.1828947067260742,9.336446993302161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.4677734375,0.0,91.17522430419922,1895.4371337890625,0.0,734.8058471679688,0.3550191521644592,1.0,0.0,3.0,1.0,0.0
12388680,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9147412180900574,0.2481242418289184,0.2232144922018051,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9774494171142578,0.2975483238697052,0.2821687161922455,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.938169002532959,0.2650171518325805,0.1853289306163787,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.9337968826293944,0.2619655132293701,0.247903823852539,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.898876428604126,0.236150786280632,1.061965823173523,287.0802001953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972412109375,287.08721923828125,1.0,0.4314329922199249,1.0,1.0,0.0,1.0,-2.401584386825561,2.4015798568725586,4.642922249331605e-06,1.857784628868103,0.5519020557403564,0.5519020557403564,0.0,63.53230667114258,112.0,16152.1474609375,-0.0,1050.7264404296875,1.0,283.1499938964844,286.3847351074219,292.2756652832031,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19861.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611814856529236,1.0,0.0,0.0,1.1828893423080444,1.1828947067260742,9.336446993302161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.4677734375,0.0,91.17522430419922,1895.4371337890625,0.0,734.8058471679688,0.3550191521644592,1.0,0.0,3.0,1.0,0.0
12388740,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.8467422127723694,0.2502954304218292,0.2257618308067321,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8981636762619019,0.2987426519393921,0.2835075557231903,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8651126027107239,0.2675362825393677,0.187528371810913,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8622586727142334,0.2649931013584137,0.2513830959796905,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8334864377975464,0.2378751039505005,1.0726730823516846,287.2054138183594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947998046875,287.21148681640625,1.0,0.4472592771053314,1.0,1.0,0.0,1.0,-2.425938844680786,2.425934076309204,4.737580184155377e-06,1.876707434654236,0.5371807217597961,0.5371807217597961,0.0,79.72634887695312,130.0,15681.01171875,-0.0,1144.649658203125,1.0,283.1499938964844,286.4886474609375,292.29754638671875,293.4177551269531,293.1499938964844,293.1499938964844,283.1499938964844,19509.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510422587394714,1.0,0.0,0.0,1.113789439201355,1.1137945652008057,8.277508811715961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.994140625,0.0,80.45729064941406,1895.4371337890625,0.0,690.95556640625,0.3419925272464752,1.0,0.0,3.0,1.0,0.0
12388800,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.8467422127723694,0.2502954304218292,0.2257618308067321,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8981636762619019,0.2987426519393921,0.2835075557231903,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8651126027107239,0.2675362825393677,0.187528371810913,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8622586727142334,0.2649931013584137,0.2513830959796905,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8334864377975464,0.2378751039505005,1.0726730823516846,287.2054138183594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947998046875,287.21148681640625,1.0,0.4472592771053314,1.0,1.0,0.0,1.0,-2.425938844680786,2.425934076309204,4.737580184155377e-06,1.876707434654236,0.5371807217597961,0.5371807217597961,0.0,79.72634887695312,130.0,15681.01171875,-0.0,1144.649658203125,1.0,283.1499938964844,286.4886474609375,292.29754638671875,293.4177551269531,293.1499938964844,293.1499938964844,283.1499938964844,19509.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510422587394714,1.0,0.0,0.0,1.113789439201355,1.1137945652008057,8.277508811715961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.994140625,0.0,80.45729064941406,1895.4371337890625,0.0,690.95556640625,0.3419925272464752,1.0,0.0,3.0,1.0,0.0
12388860,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8053748607635498,0.252375066280365,0.228252500295639,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8511633276939392,0.3009723722934723,0.2860677540302276,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.822859525680542,0.2700370252132416,0.1897483915090561,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8207811117172241,0.2679541409015655,0.2548317313194275,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.7913435697555542,0.2395295947790146,1.0831966400146484,287.3175354003906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2975158691406,287.32293701171875,1.0,0.463443249464035,1.0,1.0,0.0,1.0,-2.451459646224976,2.4514548778533936,4.837683263758663e-06,1.8964582681655884,0.5246569514274597,0.5246569514274597,0.0,96.87522888183594,118.0,15280.982421875,-0.0,1245.7999267578125,1.0,283.1499938964844,286.5798645019531,292.3172607421875,293.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,19209.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420345067977905,1.0,0.0,0.0,1.0572617053985596,1.0572665929794312,7.458618966893482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9765625,0.0,72.36699676513672,1895.4371337890625,0.0,654.1702880859375,0.3315283358097076,1.0,0.0,3.0,1.0,0.0
12388920,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8053748607635498,0.252375066280365,0.228252500295639,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8511633276939392,0.3009723722934723,0.2860677540302276,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.822859525680542,0.2700370252132416,0.1897483915090561,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8207811117172241,0.2679541409015655,0.2548317313194275,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.7913435697555542,0.2395295947790146,1.0831966400146484,287.3175354003906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2975158691406,287.32293701171875,1.0,0.463443249464035,1.0,1.0,0.0,1.0,-2.451459646224976,2.4514548778533936,4.837683263758663e-06,1.8964582681655884,0.5246569514274597,0.5246569514274597,0.0,96.87522888183594,118.0,15280.982421875,-0.0,1245.7999267578125,1.0,283.1499938964844,286.5798645019531,292.3172607421875,293.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,19209.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420345067977905,1.0,0.0,0.0,1.0572617053985596,1.0572665929794312,7.458618966893482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9765625,0.0,72.36699676513672,1895.4371337890625,0.0,654.1702880859375,0.3315283358097076,1.0,0.0,3.0,1.0,0.0
12388980,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.794640839099884,0.2544190883636474,0.2302976548671722,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.8406674265861511,0.3036164343357086,0.2887064516544342,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.8130042552947998,0.2725224494934082,0.1916444599628448,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8113164901733398,0.2708744406700134,0.2578143179416656,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.7804695963859558,0.2411444336175918,1.09151291847229,287.4146728515625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.41925048828125,1.0,0.4701671600341797,1.0,1.0,0.0,1.0,-2.472944736480713,2.472939729690552,4.922907919535646e-06,1.913145661354065,0.51414555311203,0.51414555311203,0.0,103.32736206054688,106.0,14982.6357421875,-0.0,1298.8887939453125,1.0,283.1499938964844,286.66607666015625,292.337158203125,293.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,18960.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341039299964905,1.0,0.0,0.0,1.0115694999694824,1.011574149131775,6.827864496017355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.21142578125,0.0,66.25932312011719,1895.4371337890625,0.0,623.4028930664062,0.3232117295265198,1.0,0.0,3.0,1.0,0.0
12389040,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.794640839099884,0.2544190883636474,0.2302976548671722,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.8406674265861511,0.3036164343357086,0.2887064516544342,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.8130042552947998,0.2725224494934082,0.1916444599628448,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8113164901733398,0.2708744406700134,0.2578143179416656,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.7804695963859558,0.2411444336175918,1.09151291847229,287.4146728515625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.41925048828125,1.0,0.4701671600341797,1.0,1.0,0.0,1.0,-2.472944736480713,2.472939729690552,4.922907919535646e-06,1.913145661354065,0.51414555311203,0.51414555311203,0.0,103.32736206054688,106.0,14982.6357421875,-0.0,1298.8887939453125,1.0,283.1499938964844,286.66607666015625,292.337158203125,293.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,18960.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341039299964905,1.0,0.0,0.0,1.0115694999694824,1.011574149131775,6.827864496017355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.21142578125,0.0,66.25932312011719,1895.4371337890625,0.0,623.4028930664062,0.3232117295265198,1.0,0.0,3.0,1.0,0.0
12389100,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.7959124445915222,0.2554509937763214,0.2312143743038177,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.8420394062995911,0.3050194382667541,0.2900018692016601,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.8143627047538757,0.2737734317779541,0.1925100982189178,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.8128963708877563,0.2723360061645508,0.2591867446899414,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.7815290689468384,0.2419543266296386,1.0951107740402222,287.45721435546875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.303955078125,287.4613342285156,1.0,0.471435934305191,1.0,1.0,0.0,1.0,-2.4826149940490723,2.482609987258911,4.961479135090485e-06,1.920637369155884,0.509577214717865,0.509577214717865,0.0,103.56007385253906,106.0,14854.8828125,-0.0,1311.765380859375,1.0,283.1499938964844,286.70721435546875,292.3481140136719,293.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18853.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306982398033142,1.0,0.0,0.0,0.9922115802764891,0.9922162294387816,6.569041488546645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.978515625,0.0,63.78620910644531,1895.4371337890625,0.0,610.6400756835938,0.3197318613529205,1.0,0.0,3.0,1.0,0.0
12389160,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.800121545791626,0.2564900815486908,0.2320866882801056,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.8463344573974609,0.3064540922641754,0.2912804782390594,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49615478515625,0.8184859752655029,0.2750298678874969,0.1933401226997375,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.8172413110733032,0.2738000154495239,0.2605076134204864,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.495849609375,0.7854583859443665,0.2427674978971481,1.0984681844711304,287.4967346191406,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3062744140625,287.50054931640625,1.0,0.4716907739639282,1.0,1.0,0.0,1.0,-2.491817712783813,2.4918127059936523,4.9983227654593065e-06,1.92776358127594,0.5054534673690796,0.5054534673690796,0.0,102.42729949951172,94.0,14746.71875,-0.0,1318.3502197265625,1.0,283.1499938964844,286.7452697753906,292.35943603515625,293.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,18757.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276960730552673,1.0,0.0,0.0,0.9749544858932496,0.9749590754508972,6.34252472764274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.35693359375,0.0,61.63570022583008,1895.4371337890625,0.0,599.608154296875,0.3166485726833343,1.0,0.0,3.0,1.0,0.0
12389220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8154880404472351,0.2585868835449219,0.2337388545274734,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.8626103401184082,0.3093817234039306,0.2937889099121094,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.8334464430809021,0.2775565981864929,0.1949247419834137,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8325873613357544,0.2767353057861328,0.2630400955677032,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8005853891372681,0.2444035857915878,1.1046762466430664,287.5676574707031,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3107604980469,287.5709533691406,1.0,0.4700078964233398,1.0,1.0,0.0,1.0,-2.509222984313965,2.509217977523804,5.068370228400454e-06,1.941233515739441,0.4984825849533081,0.4984825849533081,0.0,97.18629455566406,82.0,14571.033203125,-0.0,1317.6552734375,1.0,283.1499938964844,286.8134155273437,292.382080078125,293.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18589.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522799551486969,1.0,0.0,0.0,0.9461387395858764,0.9461432099342346,5.973145533744173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.833984375,0.0,58.15083694458008,1895.4371337890625,0.0,582.0457153320312,0.3115283250808716,1.0,0.0,3.0,1.0,0.0
12389280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8154880404472351,0.2585868835449219,0.2337388545274734,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.8626103401184082,0.3093817234039306,0.2937889099121094,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.8334464430809021,0.2775565981864929,0.1949247419834137,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8325873613357544,0.2767353057861328,0.2630400955677032,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8005853891372681,0.2444035857915878,1.1046762466430664,287.5676574707031,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3107604980469,287.5709533691406,1.0,0.4700078964233398,1.0,1.0,0.0,1.0,-2.509222984313965,2.509217977523804,5.068370228400454e-06,1.941233515739441,0.4984825849533081,0.4984825849533081,0.0,97.18629455566406,82.0,14571.033203125,-0.0,1317.6552734375,1.0,283.1499938964844,286.8134155273437,292.382080078125,293.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18589.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522799551486969,1.0,0.0,0.0,0.9461387395858764,0.9461432099342346,5.973145533744173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.833984375,0.0,58.15083694458008,1895.4371337890625,0.0,582.0457153320312,0.3115283250808716,1.0,0.0,3.0,1.0,0.0
12389340,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8386074900627136,0.2606968581676483,0.2353076934814453,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8895844221115112,0.3123481571674347,0.296240359544754,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8578675985336304,0.2800923883914947,0.1964411586523056,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8573476672172546,0.2796738743782043,0.2654739320278168,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.8238799571990967,0.2460459023714065,1.1104307174682615,287.6288452148437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.63165283203125,1.0,0.4663717746734619,1.0,1.0,0.0,1.0,-2.525714159011841,2.5257089138031006,5.135183073434746e-06,1.9539884328842163,0.4931328892707824,0.4931328892707824,0.0,89.29133605957031,70.0,14448.15234375,-0.0,1304.3416748046875,1.0,283.1499938964844,286.871826171875,292.4043273925781,293.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191857814788818,1.0,0.0,0.0,0.924091637134552,0.9240961074829102,5.698014504673665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.43115234375,0.0,55.56099319458008,1895.4371337890625,0.0,569.4201049804688,0.3076100945472717,1.0,0.0,3.0,1.0,0.0
12389400,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8386074900627136,0.2606968581676483,0.2353076934814453,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8895844221115112,0.3123481571674347,0.296240359544754,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8578675985336304,0.2800923883914947,0.1964411586523056,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8573476672172546,0.2796738743782043,0.2654739320278168,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.8238799571990967,0.2460459023714065,1.1104307174682615,287.6288452148437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.63165283203125,1.0,0.4663717746734619,1.0,1.0,0.0,1.0,-2.525714159011841,2.5257089138031006,5.135183073434746e-06,1.9539884328842163,0.4931328892707824,0.4931328892707824,0.0,89.29133605957031,70.0,14448.15234375,-0.0,1304.3416748046875,1.0,283.1499938964844,286.871826171875,292.4043273925781,293.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191857814788818,1.0,0.0,0.0,0.924091637134552,0.9240961074829102,5.698014504673665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.43115234375,0.0,55.56099319458008,1895.4371337890625,0.0,569.4201049804688,0.3076100945472717,1.0,0.0,3.0,1.0,0.0
12389460,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8739858865737915,0.2628048062324524,0.2368185520172119,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.9323940873146056,0.315323531627655,0.2986436486244201,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8956849575042725,0.2826241254806518,0.1979108154773712,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8955532312393188,0.2826046943664551,0.2678405344486236,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8571655750274658,0.2476829141378402,1.1158784627914429,287.6813049316406,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.6836853027344,1.0,0.4615461230278015,1.0,1.0,0.0,1.0,-2.541572332382202,2.541567087173462,5.199839961278485e-06,1.9662487506866453,0.4893147945404053,0.4893147945404053,0.0,79.79450225830078,58.0,14375.9658203125,-0.0,1283.090576171875,1.0,283.1499938964844,286.9214172363281,292.4263000488281,293.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,18330.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166627764701843,1.0,0.0,0.0,0.9079943895339966,0.9079987406730652,5.5012296940049055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.0966796875,0.0,53.69267654418945,1895.4371337890625,0.0,560.7706909179688,0.3047074973583221,1.0,0.0,3.0,1.0,0.0
12389520,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8739858865737915,0.2628048062324524,0.2368185520172119,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.9323940873146056,0.315323531627655,0.2986436486244201,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8956849575042725,0.2826241254806518,0.1979108154773712,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8955532312393188,0.2826046943664551,0.2678405344486236,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8571655750274658,0.2476829141378402,1.1158784627914429,287.6813049316406,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.6836853027344,1.0,0.4615461230278015,1.0,1.0,0.0,1.0,-2.541572332382202,2.541567087173462,5.199839961278485e-06,1.9662487506866453,0.4893147945404053,0.4893147945404053,0.0,79.79450225830078,58.0,14375.9658203125,-0.0,1283.090576171875,1.0,283.1499938964844,286.9214172363281,292.4263000488281,293.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,18330.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166627764701843,1.0,0.0,0.0,0.9079943895339966,0.9079987406730652,5.5012296940049055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.0966796875,0.0,53.69267654418945,1895.4371337890625,0.0,560.7706909179688,0.3047074973583221,1.0,0.0,3.0,1.0,0.0
12389580,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.9023118615150452,0.2639808356761932,0.2376445531845092,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069702148437,0.965250551700592,0.3169867396354675,0.2999706268310547,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70684814453125,0.927123486995697,0.2840355336666107,0.198717251420021,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70684814453125,0.9272512197494508,0.2842383980751037,0.2691421508789062,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.8841618299484253,0.2485929578542709,1.118821144104004,287.7071533203125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3203125,287.7093505859375,1.0,0.4585013091564178,1.0,1.0,0.0,1.0,-2.5502278804779053,2.550222635269165,5.235301159700612e-06,1.9729390144348145,0.4878183305263519,0.4878183305263519,0.0,74.02236938476562,58.0,14356.9775390625,-0.0,1268.8084716796875,1.0,283.1499938964844,286.9455871582031,292.43865966796875,293.4815979003906,293.1499938964844,293.1499938964844,283.1499938964844,18271.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156845450401306,1.0,0.0,0.0,0.9013460874557496,0.901350438594818,5.4209653654879744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.5029296875,0.0,52.91563034057617,1895.4371337890625,0.0,557.4531860351562,0.3034737110137939,1.0,0.0,3.0,1.0,0.0
