time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389640,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254638671875,0.9333449006080629,0.2649023830890655,0.2382855713367462,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.9917282462120056,0.3182902634143829,0.3010046184062958,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9590437412261964,0.2851396799087524,0.1993434429168701,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9593670964241028,0.2855167388916015,0.2701542973518371,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.9120096564292908,0.2493030875921249,1.1210851669311523,287.7258605957031,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215637207031,287.7278747558594,1.0,0.4559894502162933,1.0,1.0,0.0,1.0,-2.556929588317871,2.556924343109131,5.262838385533541e-06,1.978118062019348,0.486948162317276,0.486948162317276,0.0,69.3314208984375,76.0,14352.3154296875,-0.0,1256.711181640625,1.0,283.1499938964844,286.962890625,292.448486328125,293.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18227.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151205658912659,1.0,0.0,0.0,0.8972100019454956,0.8972143530845642,5.3713282710532446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.84619140625,0.0,52.42372894287109,1895.4371337890625,0.0,555.5498657226562,0.3026803135871887,1.0,0.0,3.0,1.0,0.0
12389700,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455139160156,0.9440276622772216,0.2659401893615722,0.2391707450151443,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.9990004897117616,0.3197745084762573,0.3021571338176727,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.968913197517395,0.2863834202289581,0.2001753151416778,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.9694347977638244,0.2869589030742645,0.2714671194553375,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.9221686124801636,0.2500999569892883,1.1244314908981323,287.7458801269531,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32281494140625,287.7477722167969,1.0,0.4569876194000244,1.0,1.0,0.0,1.0,-2.565302848815918,2.5652976036071777,5.297476945997914e-06,1.9846538305282595,0.4862911403179168,0.4862911403179168,0.0,68.30796813964844,76.0,14359.904296875,-0.0,1262.9833984375,1.0,283.1499938964844,286.9810485839844,292.45977783203125,293.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18180.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51469886302948,1.0,0.0,0.0,0.8936522603034973,0.8936566114425659,5.32881436754451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.05029296875,0.0,51.98593521118164,1895.4371337890625,0.0,554.1309204101562,0.3019607961177826,1.0,0.0,3.0,1.0,0.0
12389760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646789550781,0.9395052790641784,0.2669574618339538,0.2401205748319625,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.9963914155960084,0.321241557598114,0.3037731647491455,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.9649896621704102,0.2876061797142029,0.2010569274425506,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.9657456874847412,0.2883818447589874,0.272848516702652,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.9174345135688782,0.2508776783943176,1.128104567527771,287.7650451660156,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3238220214844,287.7669372558594,1.0,0.4595701694488525,1.0,1.0,0.0,1.0,-2.576228141784668,2.5762226581573486,5.3424200814333744e-06,1.9929701089859009,0.485989511013031,0.485989511013031,0.0,69.50468444824219,94.0,14383.4755859375,-0.0,1281.553466796875,1.0,283.1499938964844,286.9980163574219,292.4713134765625,293.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,18135.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145160555839539,1.0,0.0,0.0,0.8912884593009949,0.8912927508354187,5.300661243268223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.919921875,0.0,51.67124938964844,1895.4371337890625,0.0,553.5169677734375,0.30142742395401,1.0,0.0,3.0,1.0,0.0
12389820,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.9017130136489868,0.268936276435852,0.2421530783176422,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.9657554626464844,0.3240764737129211,0.3067291378974914,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9271757006645204,0.2899523079395294,0.2029081881046295,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9285075068473816,0.2911328673362732,0.2757349014282226,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.8825197815895081,0.2523448169231415,1.1360487937927246,287.79949951171875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.80108642578125,1.0,0.4681100845336914,1.0,1.0,0.0,1.0,-2.59741735458374,2.597411870956421,5.430610144685488e-06,2.0093367099761963,0.4864153861999511,0.4864153861999511,0.0,76.93636322021484,112.0,14465.1826171875,-0.0,1341.3253173828125,1.0,283.1499938964844,287.0276184082031,292.4952697753906,293.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149111151695251,1.0,0.0,0.0,0.890004575252533,0.890008807182312,5.285400561660936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.54931640625,0.0,51.39023208618164,1895.4371337890625,0.0,554.8446044921875,0.3008922636508941,1.0,0.0,3.0,1.0,0.0
12389880,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.9017130136489868,0.268936276435852,0.2421530783176422,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.9657554626464844,0.3240764737129211,0.3067291378974914,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9271757006645204,0.2899523079395294,0.2029081881046295,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9285075068473816,0.2911328673362732,0.2757349014282226,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.8825197815895081,0.2523448169231415,1.1360487937927246,287.79949951171875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.80108642578125,1.0,0.4681100845336914,1.0,1.0,0.0,1.0,-2.59741735458374,2.597411870956421,5.430610144685488e-06,2.0093367099761963,0.4864153861999511,0.4864153861999511,0.0,76.93636322021484,112.0,14465.1826171875,-0.0,1341.3253173828125,1.0,283.1499938964844,287.0276184082031,292.4952697753906,293.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149111151695251,1.0,0.0,0.0,0.890004575252533,0.890008807182312,5.285400561660936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.54931640625,0.0,51.39023208618164,1895.4371337890625,0.0,554.8446044921875,0.3008922636508941,1.0,0.0,3.0,1.0,0.0
12389940,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.860329270362854,0.2709122002124786,0.2443341165781021,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9173843264579772,0.3268395364284515,0.3097808361053467,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.8821972608566284,0.2921422123908996,0.204779103398323,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.883712649345398,0.2937314212322235,0.2786521911621094,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8425819873809814,0.2536875605583191,1.144254207611084,287.8281555175781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.8294372558594,1.0,0.4796063005924225,1.0,1.0,0.0,1.0,-2.6193177700042725,2.619312286376953,5.5225350479304325e-06,2.026259422302246,0.4881593286991119,0.4881593286991119,0.0,88.71817779541016,130.0,14594.244140625,-0.0,1422.379150390625,1.0,283.1499938964844,287.0508117675781,292.52032470703125,293.57623291015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163326859474182,1.0,0.0,0.0,0.8930783271789551,0.8930826187133789,5.32197184099914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.458984375,0.0,51.5455322265625,1895.4371337890625,0.0,559.6489868164062,0.3010281026363373,1.0,0.0,3.0,1.0,0.0
12390000,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.860329270362854,0.2709122002124786,0.2443341165781021,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9173843264579772,0.3268395364284515,0.3097808361053467,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.8821972608566284,0.2921422123908996,0.204779103398323,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.883712649345398,0.2937314212322235,0.2786521911621094,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.8425819873809814,0.2536875605583191,1.144254207611084,287.8281555175781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.8294372558594,1.0,0.4796063005924225,1.0,1.0,0.0,1.0,-2.6193177700042725,2.619312286376953,5.5225350479304325e-06,2.026259422302246,0.4881593286991119,0.4881593286991119,0.0,88.71817779541016,130.0,14594.244140625,-0.0,1422.379150390625,1.0,283.1499938964844,287.0508117675781,292.52032470703125,293.57623291015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163326859474182,1.0,0.0,0.0,0.8930783271789551,0.8930826187133789,5.32197184099914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.458984375,0.0,51.5455322265625,1895.4371337890625,0.0,559.6489868164062,0.3010281026363373,1.0,0.0,3.0,1.0,0.0
12390060,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.8257145285606384,0.2728540003299713,0.2465956062078476,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.876936137676239,0.3295210599899292,0.3128659129142761,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8452058434486389,0.2941949367523193,0.2066304385662078,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8469216227531433,0.296193391084671,0.2815440595149994,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8083914518356323,0.2549044489860534,1.1524085998535156,287.8509826660156,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.8519897460937,1.0,0.4927440583705902,1.0,1.0,0.0,1.0,-2.64124059677124,2.641234874725342,5.615335794573184e-06,2.0432043075561523,0.4911659657955169,0.4911659657955169,0.0,103.24925994873048,118.0,14768.55078125,-0.0,1517.1583251953125,1.0,283.1499938964844,287.06768798828125,292.5461730957031,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,17894.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187304615974426,1.0,0.0,0.0,0.9003163576126099,0.9003206491470337,5.4085859346741933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.53564453125,0.0,52.11798095703125,1895.4371337890625,0.0,567.8490600585938,0.3018046021461487,1.0,0.0,3.0,1.0,0.0
12390120,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507995605469,0.8257145285606384,0.2728540003299713,0.2465956062078476,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.876936137676239,0.3295210599899292,0.3128659129142761,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8452058434486389,0.2941949367523193,0.2066304385662078,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8469216227531433,0.296193391084671,0.2815440595149994,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.8083914518356323,0.2549044489860534,1.1524085998535156,287.8509826660156,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.8519897460937,1.0,0.4927440583705902,1.0,1.0,0.0,1.0,-2.64124059677124,2.641234874725342,5.615335794573184e-06,2.0432043075561523,0.4911659657955169,0.4911659657955169,0.0,103.24925994873048,118.0,14768.55078125,-0.0,1517.1583251953125,1.0,283.1499938964844,287.06768798828125,292.5461730957031,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,17894.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187304615974426,1.0,0.0,0.0,0.9003163576126099,0.9003206491470337,5.4085859346741933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.53564453125,0.0,52.11798095703125,1895.4371337890625,0.0,567.8490600585938,0.3018046021461487,1.0,0.0,3.0,1.0,0.0
12390180,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.8191763162612915,0.2747813165187835,0.2484611719846725,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.8696735501289368,0.3321389853954315,0.3154919743537903,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.838325023651123,0.2961481511592865,0.2081146091222763,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8403475284576416,0.2985516786575317,0.2839366793632507,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.8007243871688843,0.2560189664363861,1.158206582069397,287.8661804199219,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.86676025390625,1.0,0.4973409175872803,1.0,1.0,0.0,1.0,-2.6582698822021484,2.65826416015625,5.6880908232415095e-06,2.056432008743286,0.4953397810459137,0.4953397810459137,0.0,107.73633575439452,106.0,14977.7490234375,-0.0,1561.016845703125,1.0,283.1499938964844,287.0770568847656,292.5726928710937,293.65118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17820.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220103859901428,1.0,0.0,0.0,0.9114938378334044,0.9114981293678284,5.543715531075578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.43994140625,0.0,53.09492111206055,1895.4371337890625,0.0,579.2644653320312,0.3031969666481018,1.0,0.0,3.0,1.0,0.0
12390240,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.8191763162612915,0.2747813165187835,0.2484611719846725,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.8696735501289368,0.3321389853954315,0.3154919743537903,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.838325023651123,0.2961481511592865,0.2081146091222763,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8403475284576416,0.2985516786575317,0.2839366793632507,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.8007243871688843,0.2560189664363861,1.158206582069397,287.8661804199219,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.86676025390625,1.0,0.4973409175872803,1.0,1.0,0.0,1.0,-2.6582698822021484,2.65826416015625,5.6880908232415095e-06,2.056432008743286,0.4953397810459137,0.4953397810459137,0.0,107.73633575439452,106.0,14977.7490234375,-0.0,1561.016845703125,1.0,283.1499938964844,287.0770568847656,292.5726928710937,293.65118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17820.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220103859901428,1.0,0.0,0.0,0.9114938378334044,0.9114981293678284,5.543715531075578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.43994140625,0.0,53.09492111206055,1895.4371337890625,0.0,579.2644653320312,0.3031969666481018,1.0,0.0,3.0,1.0,0.0
12390300,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.8217208981513977,0.2757756412029266,0.2493076771497726,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8726887106895447,0.3334474265575409,0.3166898488998413,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.8408653140068054,0.2971084415912628,0.2087630033493042,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.8430747389793396,0.2997108399868011,0.2850029170513153,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.8030521273612976,0.2565591037273407,1.1604939699172974,287.87091064453125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3199157714844,287.8713073730469,1.0,0.4978062808513641,1.0,1.0,0.0,1.0,-2.665536642074585,2.6655309200286865,5.71923465031432e-06,2.0620551109313965,0.4978407621383667,0.4978407621383667,0.0,107.20817565917967,106.0,15095.90234375,-0.0,1568.7930908203125,1.0,283.1499938964844,287.078857421875,292.58612060546875,293.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,17784.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239344239234924,1.0,0.0,0.0,0.9185009598731996,0.9185052514076232,5.6292776662303374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.9951171875,0.0,53.73399353027344,1895.4371337890625,0.0,586.0692138671875,0.3041195869445801,1.0,0.0,3.0,1.0,0.0
12390360,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740539550781,0.826910138130188,0.2768116295337677,0.2501406669616699,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8787769079208374,0.3347658216953277,0.317846417427063,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740539550781,0.8461623787879944,0.2980569303035736,0.2093682736158371,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740539550781,0.8485832810401917,0.3008560538291931,0.2860086560249328,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8740234375,0.8081533312797546,0.2570917904376983,1.162516474723816,287.87408447265625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3191223144531,287.8743591308594,1.0,0.4974003434181213,1.0,1.0,0.0,1.0,-2.6722946166992188,2.6722888946533203,5.748265721194912e-06,2.0672800540924072,0.5006092190742493,0.5006092190742493,0.0,105.45408630371094,94.0,15223.4150390625,-0.0,1570.3037109375,1.0,283.1499938964844,287.0790405273437,292.59967041015625,293.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,17748.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260223150253296,1.0,0.0,0.0,0.9264340996742249,0.9264383912086488,5.726938567818252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.99462890625,0.0,54.47416687011719,1895.4371337890625,0.0,593.5451049804688,0.3051915764808655,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8444638848304749,0.2789574563503265,0.2517917156219482,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8993247747421265,0.3374248147010803,0.3200796544551849,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8645064234733582,0.2999257743358612,0.2104809135198593,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8674372434616089,0.3031128942966461,0.2878820896148681,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8246827125549316,0.2581397891044616,1.1659849882125854,287.87628173828125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.87628173828125,1.0,0.4947005212306976,1.0,1.0,0.0,1.0,-2.6847198009490967,2.6847140789031982,5.801815404993249e-06,2.076878309249878,0.5069307088851929,0.5069307088851929,0.0,99.28288269042967,82.0,15506.89453125,-0.0,1559.601318359375,1.0,283.1499938964844,287.0749206542969,292.6274719238281,293.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17676.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306593179702759,1.0,0.0,0.0,0.945066511631012,0.9450708031654358,5.959614668427093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4345703125,0.0,56.2677001953125,1895.4371337890625,0.0,610.4957275390625,0.3077894747257232,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8444638848304749,0.2789574563503265,0.2517917156219482,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8993247747421265,0.3374248147010803,0.3200796544551849,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8645064234733582,0.2999257743358612,0.2104809135198593,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8674372434616089,0.3031128942966461,0.2878820896148681,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87628173828125,0.8246827125549316,0.2581397891044616,1.1659849882125854,287.87628173828125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.87628173828125,1.0,0.4947005212306976,1.0,1.0,0.0,1.0,-2.6847198009490967,2.6847140789031982,5.801815404993249e-06,2.076878309249878,0.5069307088851929,0.5069307088851929,0.0,99.28288269042967,82.0,15506.89453125,-0.0,1559.601318359375,1.0,283.1499938964844,287.0749206542969,292.6274719238281,293.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17676.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306593179702759,1.0,0.0,0.0,0.945066511631012,0.9450708031654358,5.959614668427093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4345703125,0.0,56.2677001953125,1895.4371337890625,0.0,610.4957275390625,0.3077894747257232,1.0,0.0,3.0,1.0,0.0
12390540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.8730487823486328,0.2811548709869385,0.2534133195877075,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.9342573881149292,0.3401005268096924,0.322241723537445,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.8943060040473938,0.3017600774765014,0.211502656340599,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.897800624370575,0.3053292036056518,0.2896263599395752,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.8503779768943787,0.2591632902622223,1.1689199209213257,287.8734436035156,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.87322998046875,1.0,0.4903393089771271,1.0,1.0,0.0,1.0,-2.696118354797364,2.696112632751465,5.851142304891255e-06,2.0856754779815674,0.5142656564712524,0.5142656564712524,0.0,90.7894058227539,70.0,15828.3388671875,-0.0,1536.66064453125,1.0,283.1499938964844,287.0653076171875,292.656494140625,293.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17601.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358961224555969,1.0,0.0,0.0,0.9673730731010436,0.9673774242401124,6.24426661488542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9208984375,0.0,58.50072860717773,1895.4371337890625,0.0,630.2265625,0.3110069930553436,1.0,0.0,3.0,1.0,0.0
12390600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.8730487823486328,0.2811548709869385,0.2534133195877075,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.9342573881149292,0.3401005268096924,0.322241723537445,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.8943060040473938,0.3017600774765014,0.211502656340599,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734741210937,0.897800624370575,0.3053292036056518,0.2896263599395752,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.8503779768943787,0.2591632902622223,1.1689199209213257,287.8734436035156,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.87322998046875,1.0,0.4903393089771271,1.0,1.0,0.0,1.0,-2.696118354797364,2.696112632751465,5.851142304891255e-06,2.0856754779815674,0.5142656564712524,0.5142656564712524,0.0,90.7894058227539,70.0,15828.3388671875,-0.0,1536.66064453125,1.0,283.1499938964844,287.0653076171875,292.656494140625,293.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17601.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358961224555969,1.0,0.0,0.0,0.9673730731010436,0.9673774242401124,6.24426661488542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9208984375,0.0,58.50072860717773,1895.4371337890625,0.0,630.2265625,0.3110069930553436,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.91830974817276,0.283383309841156,0.2550143599510193,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.9822186827659608,0.3427841067314148,0.3243589997291565,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.943054974079132,0.303553819656372,0.2124584913253784,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.9475045800209044,0.3075000047683716,0.2912764847278595,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8912296891212463,0.2601551413536072,1.1714692115783691,287.86602783203125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8656311035156,1.0,0.4849675297737121,1.0,1.0,0.0,1.0,-2.706782341003418,2.7067763805389404,5.897467417526059e-06,2.093900203704834,0.5225811004638672,0.5225811004638672,0.0,80.91876220703125,58.0,16187.5986328125,-0.0,1506.1265869140625,1.0,283.1499938964844,287.0505676269531,292.6869506835937,293.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,17523.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417371392250061,1.0,0.0,0.0,0.9933765530586244,0.9933809638023376,6.584476608395562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5458984375,0.0,61.21074676513672,1895.4371337890625,0.0,652.9896850585938,0.314872533082962,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.91830974817276,0.283383309841156,0.2550143599510193,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.9822186827659608,0.3427841067314148,0.3243589997291565,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.943054974079132,0.303553819656372,0.2124584913253784,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.9475045800209044,0.3075000047683716,0.2912764847278595,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8912296891212463,0.2601551413536072,1.1714692115783691,287.86602783203125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8656311035156,1.0,0.4849675297737121,1.0,1.0,0.0,1.0,-2.706782341003418,2.7067763805389404,5.897467417526059e-06,2.093900203704834,0.5225811004638672,0.5225811004638672,0.0,80.91876220703125,58.0,16187.5986328125,-0.0,1506.1265869140625,1.0,283.1499938964844,287.0505676269531,292.6869506835937,293.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,17523.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417371392250061,1.0,0.0,0.0,0.9933765530586244,0.9933809638023376,6.584476608395562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5458984375,0.0,61.21074676513672,1895.4371337890625,0.0,652.9896850585938,0.314872533082962,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.9519792795181274,0.2848211526870727,0.2561057507991791,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9990000128746032,0.3446943461894989,0.3175619840621948,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9741045832633972,0.3046401739120483,0.2130819410085678,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9781001806259156,0.3088268637657165,0.2923468649387359,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.9209650754928588,0.2607442438602447,1.1732240915298462,287.8571472167969,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8556823730469,1.0,0.4807469248771667,1.0,1.0,0.0,1.0,-2.704106330871582,2.7041003704071045,5.886661710974295e-06,2.0922329425811768,0.5283726453781128,0.5283726453781128,0.0,75.5396728515625,58.0,16419.015625,-0.0,1477.57763671875,1.0,283.1499938964844,287.0374450683594,292.70721435546875,293.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,17471.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457870960235596,1.0,0.0,0.0,1.0119476318359375,1.0119520425796509,6.832969745573791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.57080078125,0.0,63.214874267578125,1895.4371337890625,0.0,669.2526245117188,0.3176992833614349,1.0,0.0,3.0,1.0,0.0
12390840,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9648573994636536,0.2856024205684662,0.25674769282341,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.9990000128746032,0.3464694917201996,0.3064360320568084,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.9850132465362548,0.3051995635032654,0.2134346514940261,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9887455105781556,0.3095230162143707,0.2929522693157196,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.934152364730835,0.2610347867012024,1.1742618083953855,287.844970703125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8431701660156,1.0,0.4777272939682007,1.0,1.0,0.0,1.0,-2.693908929824829,2.693902969360352,5.842385235155234e-06,2.08436131477356,0.531685471534729,0.531685471534729,0.0,73.31864166259766,78.0,16534.6796875,-0.0,1453.3074951171875,1.0,283.1499938964844,287.0250244140625,292.7186584472656,293.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17445.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481398701667786,1.0,0.0,0.0,1.0228694677352903,1.022873878479004,6.98126072506966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.95751953125,0.0,64.4271469116211,1895.4371337890625,0.0,678.8844604492188,0.3193967640399933,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.970288336277008,0.2867032587528229,0.2576999962329864,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9990000128746032,0.3495030701160431,0.3024053275585174,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.9892799258232116,0.3059736490249634,0.2139555662870407,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.992993175983429,0.3104890584945678,0.2938371896743774,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.9394600987434388,0.2614522278308868,1.1759727001190186,287.8304748535156,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8296813964844,1.0,0.4779509603977203,1.0,1.0,0.0,1.0,-2.6939151287078857,2.693909168243408,5.8413502301846165e-06,2.083860158920288,0.5364705324172974,0.5364705324172974,0.0,72.63937377929688,78.0,16730.05859375,-0.0,1450.217041015625,1.0,283.1499938964844,287.0078430175781,292.7341003417969,293.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17409.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513893961906433,1.0,0.0,0.0,1.0386337041854858,1.0386382341384888,7.198106288797136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.869140625,0.0,66.2124252319336,1895.4371337890625,0.0,692.4134521484375,0.3218807280063629,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236389160156,0.9678531885147096,0.2878199815750122,0.2587127387523651,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9990000128746032,0.3522156774997711,0.3059316575527191,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236389160156,0.9868512153625488,0.306744247674942,0.2145090401172638,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236389160156,0.9908153414726256,0.3114513158798218,0.2947672009468078,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9358873963356018,0.2618774771690368,1.1779643297195437,287.8235778808594,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8232421875,1.0,0.4801757335662842,1.0,1.0,0.0,1.0,-2.70353102684021,2.7035250663757324,5.882718141947407e-06,2.091104745864868,0.5415823459625244,0.5415823459625244,0.0,73.54867553710938,98.0,16957.087890625,-0.0,1467.6318359375,1.0,283.1499938964844,286.99591064453125,292.7498779296875,293.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,17365.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546518564224243,1.0,0.0,0.0,1.0554940700531006,1.0554986000061035,7.433700233150375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.65673828125,0.0,68.15438079833984,1895.4371337890625,0.0,706.2637939453125,0.3245519995689392,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.9462044835090636,0.2901055216789245,0.2608835101127624,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.9990000128746032,0.3552813529968261,0.3288497030735016,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9669573307037354,0.3082878887653351,0.2156921178102493,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9720065593719482,0.3133720159530639,0.2967258989810943,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.9115025997161864,0.2627274096012115,1.1824852228164673,287.8207702636719,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.82110595703125,1.0,0.4896933436393738,1.0,1.0,0.0,1.0,-2.7428202629089355,2.742814302444458,6.054323876014678e-06,2.121204376220703,0.5527662038803101,0.5527662038803101,0.0,78.84573364257812,118.0,17490.767578125,-0.0,1547.400390625,1.0,283.1499938964844,286.9795227050781,292.7856750488281,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17262.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617844462394714,1.0,0.0,0.0,1.0927650928497314,1.092769742012024,7.96795802671113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37060546875,0.0,72.59056091308594,1895.4371337890625,0.0,737.4976196289062,0.3305440247058868,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.9462044835090636,0.2901055216789245,0.2608835101127624,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.9990000128746032,0.3552813529968261,0.3288497030735016,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9669573307037354,0.3082878887653351,0.2156921178102493,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9720065593719482,0.3133720159530639,0.2967258989810943,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.9115025997161864,0.2627274096012115,1.1824852228164673,287.8207702636719,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.82110595703125,1.0,0.4896933436393738,1.0,1.0,0.0,1.0,-2.7428202629089355,2.742814302444458,6.054323876014678e-06,2.121204376220703,0.5527662038803101,0.5527662038803101,0.0,78.84573364257812,118.0,17490.767578125,-0.0,1547.400390625,1.0,283.1499938964844,286.9795227050781,292.7856750488281,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17262.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617844462394714,1.0,0.0,0.0,1.0927650928497314,1.092769742012024,7.96795802671113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37060546875,0.0,72.59056091308594,1895.4371337890625,0.0,737.4976196289062,0.3305440247058868,1.0,0.0,3.0,1.0,0.0
12391140,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8867290616035461,0.2923109233379364,0.2633813917636871,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.953324258327484,0.3559840023517608,0.3375663161277771,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.904595673084259,0.3097053468227386,0.2170923948287964,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9101783633232116,0.3151607513427734,0.2989714741706848,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.856909453868866,0.263416588306427,1.1882661581039429,287.8119812011719,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.81109619140625,1.0,0.5024129152297974,1.0,1.0,0.0,1.0,-2.7667229175567627,2.766716718673706,6.161742476251675e-06,2.140356540679932,0.5650423765182495,0.5650423765182495,0.0,92.75331115722656,138.0,18040.5078125,-0.0,1647.91357421875,1.0,283.1499938964844,286.9579467773437,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703226327896118,1.0,0.0,0.0,1.13486647605896,1.134871244430542,8.593755040919859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.83154296875,0.0,77.87898254394531,1895.4371337890625,0.0,776.6573486328125,0.337500125169754,1.0,0.0,3.0,1.0,0.0
12391200,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8867290616035461,0.2923109233379364,0.2633813917636871,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.953324258327484,0.3559840023517608,0.3375663161277771,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.904595673084259,0.3097053468227386,0.2170923948287964,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9101783633232116,0.3151607513427734,0.2989714741706848,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.856909453868866,0.263416588306427,1.1882661581039429,287.8119812011719,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.81109619140625,1.0,0.5024129152297974,1.0,1.0,0.0,1.0,-2.7667229175567627,2.766716718673706,6.161742476251675e-06,2.140356540679932,0.5650423765182495,0.5650423765182495,0.0,92.75331115722656,138.0,18040.5078125,-0.0,1647.91357421875,1.0,283.1499938964844,286.9579467773437,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703226327896118,1.0,0.0,0.0,1.13486647605896,1.134871244430542,8.593755040919859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.83154296875,0.0,77.87898254394531,1895.4371337890625,0.0,776.6573486328125,0.337500125169754,1.0,0.0,3.0,1.0,0.0
12391260,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8418166041374207,0.2943723797798157,0.2658637464046478,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.8977071046829224,0.3576241433620453,0.3395476639270782,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8568060398101807,0.3109167814254761,0.2184493094682693,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8619205951690674,0.31674924492836,0.301161915063858,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.814174234867096,0.2639054954051971,1.193734884262085,287.7896728515625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886962890625,1.0,0.5162156820297241,1.0,1.0,0.0,1.0,-2.7839062213897705,2.783900022506714,6.237844445422525e-06,2.153339147567749,0.5781183242797852,0.5781183242797852,0.0,109.9303207397461,156.0,18608.638671875,-0.0,1754.3143310546875,1.0,283.1499938964844,286.9245300292969,292.8662414550781,294.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579825758934021,1.0,0.0,0.0,1.1811068058013916,1.1811115741729736,9.308329396162662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3623046875,0.0,84.06320190429688,1895.4371337890625,0.0,822.5973510742188,0.3453926742076874,1.0,0.0,3.0,1.0,0.0
12391320,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8418166041374207,0.2943723797798157,0.2658637464046478,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.8977071046829224,0.3576241433620453,0.3395476639270782,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8568060398101807,0.3109167814254761,0.2184493094682693,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8619205951690674,0.31674924492836,0.301161915063858,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.814174234867096,0.2639054954051971,1.193734884262085,287.7896728515625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886962890625,1.0,0.5162156820297241,1.0,1.0,0.0,1.0,-2.7839062213897705,2.783900022506714,6.237844445422525e-06,2.153339147567749,0.5781183242797852,0.5781183242797852,0.0,109.9303207397461,156.0,18608.638671875,-0.0,1754.3143310546875,1.0,283.1499938964844,286.9245300292969,292.8662414550781,294.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579825758934021,1.0,0.0,0.0,1.1811068058013916,1.1811115741729736,9.308329396162662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3623046875,0.0,84.06320190429688,1895.4371337890625,0.0,822.5973510742188,0.3453926742076874,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8104913830757141,0.296377420425415,0.2683197259902954,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8612746000289917,0.3597249686717987,0.342127114534378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8238276243209839,0.3119544982910156,0.2197036743164062,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8287491202354431,0.3181666731834411,0.3032173812389374,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.7801759243011475,0.2642460763454437,1.198655366897583,287.7637634277344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7625732421875,1.0,0.529956579208374,1.0,1.0,0.0,1.0,-2.7998499870300293,2.7998437881469727,6.309453965513967e-06,2.1656510829925537,0.5920477509498596,0.5920477509498596,0.0,127.8532485961914,144.0,19208.375,-0.0,1864.217529296875,1.0,283.1499938964844,286.8869323730469,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897839665412903,1.0,0.0,0.0,1.231642723083496,1.2316477298736572,1.0121921434347317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.36767578125,0.0,91.26564025878906,1895.4371337890625,0.0,873.5065307617188,0.3542611300945282,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8104913830757141,0.296377420425415,0.2683197259902954,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8612746000289917,0.3597249686717987,0.342127114534378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8238276243209839,0.3119544982910156,0.2197036743164062,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8287491202354431,0.3181666731834411,0.3032173812389374,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.7801759243011475,0.2642460763454437,1.198655366897583,287.7637634277344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7625732421875,1.0,0.529956579208374,1.0,1.0,0.0,1.0,-2.7998499870300293,2.7998437881469727,6.309453965513967e-06,2.1656510829925537,0.5920477509498596,0.5920477509498596,0.0,127.8532485961914,144.0,19208.375,-0.0,1864.217529296875,1.0,283.1499938964844,286.8869323730469,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897839665412903,1.0,0.0,0.0,1.231642723083496,1.2316477298736572,1.0121921434347317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.36767578125,0.0,91.26564025878906,1895.4371337890625,0.0,873.5065307617188,0.3542611300945282,1.0,0.0,3.0,1.0,0.0
