time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.804333508014679,0.2973547875881195,0.2693546116352081,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8547844290733337,0.3608435392379761,0.3433251082897186,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.8175349831581116,0.3124221265316009,0.2201595902442932,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.822604775428772,0.3188224732875824,0.3040126860141754,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490234375,0.7734776139259338,0.2643700540065765,1.200044870376587,287.7486572265625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.7472839355469,1.0,0.5329402685165405,1.0,1.0,0.0,1.0,-2.8057126998901367,2.80570650100708,6.336010756058386e-06,2.170234441757202,0.5993075370788574,0.5993075370788574,0.0,132.2088165283203,144.0,19514.4296875,-0.0,1894.242919921875,1.0,283.1499938964844,286.8661193847656,292.9227905273437,294.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16855.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948606133460999,1.0,0.0,0.0,1.2585023641586304,1.258507490158081,1.0568211905592761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.83251953125,0.0,95.28870391845705,1895.4371337890625,0.0,900.58740234375,0.3590697646141052,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8027307391166687,0.2983309328556061,0.2702838480472564,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8531182408332825,0.3619916439056396,0.3444496691226959,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.8155601620674133,0.312874287366867,0.2205226421356201,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8207876682281494,0.3194596767425537,0.304679811000824,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320556640625,0.7712349891662598,0.2644797563552856,1.2008451223373413,287.7316589355469,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.299560546875,287.73016357421875,1.0,0.5344337224960327,1.0,1.0,0.0,1.0,-2.810382604598999,2.8103764057159424,6.357127404044149e-06,2.1738498210906982,0.6067437529563904,0.6067437529563904,0.0,133.87969970703125,132.0,19823.7421875,-0.0,1909.6287841796875,1.0,283.1499938964844,286.8435974121094,292.9411926269531,294.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16796.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999677181243896,1.0,0.0,0.0,1.2863788604736328,1.286384105682373,1.104158044995529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4384765625,0.0,99.61344146728516,1895.4371337890625,0.0,928.6203002929688,0.3641285300254822,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8076213002204895,0.3002829849720001,0.2719586789608001,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.8580877780914307,0.3643472790718078,0.3465724885463714,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8192275762557983,0.3137479424476623,0.2210817784070968,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8247029185295105,0.3206952810287475,0.3057799339294433,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944580078125,0.7743963599205017,0.2646743655204773,1.2013955116271973,287.6940002441406,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6922912597656,1.0,0.5340960621833801,1.0,1.0,0.0,1.0,-2.8176050186157227,2.817598581314087,6.3898223743308336e-06,2.179426670074463,0.6221352815628052,0.6221352815628052,0.0,132.2728729248047,120.0,20453.869140625,-0.0,1913.383544921875,1.0,283.1499938964844,286.7950439453125,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610187292098999,1.0,0.0,0.0,1.3451193571090698,1.3451247215270996,1.207299646921456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.34423828125,0.0,109.23528289794922,1895.4371337890625,0.0,986.9928588867188,0.3749947845935821,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8076213002204895,0.3002829849720001,0.2719586789608001,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.8580877780914307,0.3643472790718078,0.3465724885463714,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8192275762557983,0.3137479424476623,0.2210817784070968,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8247029185295105,0.3206952810287475,0.3057799339294433,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944580078125,0.7743963599205017,0.2646743655204773,1.2013955116271973,287.6940002441406,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6922912597656,1.0,0.5340960621833801,1.0,1.0,0.0,1.0,-2.8176050186157227,2.817598581314087,6.3898223743308336e-06,2.179426670074463,0.6221352815628052,0.6221352815628052,0.0,132.2728729248047,120.0,20453.869140625,-0.0,1913.383544921875,1.0,283.1499938964844,286.7950439453125,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610187292098999,1.0,0.0,0.0,1.3451193571090698,1.3451247215270996,1.207299646921456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.34423828125,0.0,109.23528289794922,1895.4371337890625,0.0,986.9928588867188,0.3749947845935821,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8195554614067078,0.3022263348102569,0.2734699845314026,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8712256550788879,0.3667508959770202,0.3485817909240722,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.829960823059082,0.314586728811264,0.2214927077293396,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8357679843902588,0.321887344121933,0.306670606136322,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.784920334815979,0.2648454010486603,1.2010397911071775,287.6526184082031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507568359375,1.0,0.5308697819709778,1.0,1.0,0.0,1.0,-2.822974681854248,2.8229682445526123,6.414148629119154e-06,2.18355679512024,0.6381956338882446,0.6381956338882446,0.0,126.36668395996094,108.0,21098.298828125,-0.0,1893.5023193359373,1.0,283.1499938964844,286.7428283691406,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203598976135254,1.0,0.0,0.0,1.4077472686767578,1.4077527523040771,1.3223389316863177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.29296875,0.0,120.283447265625,1895.4371337890625,0.0,1047.949951171875,0.3868606388568878,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8195554614067078,0.3022263348102569,0.2734699845314026,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8712256550788879,0.3667508959770202,0.3485817909240722,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.829960823059082,0.314586728811264,0.2214927077293396,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8357679843902588,0.321887344121933,0.306670606136322,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.784920334815979,0.2648454010486603,1.2010397911071775,287.6526184082031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507568359375,1.0,0.5308697819709778,1.0,1.0,0.0,1.0,-2.822974681854248,2.8229682445526123,6.414148629119154e-06,2.18355679512024,0.6381956338882446,0.6381956338882446,0.0,126.36668395996094,108.0,21098.298828125,-0.0,1893.5023193359373,1.0,283.1499938964844,286.7428283691406,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203598976135254,1.0,0.0,0.0,1.4077472686767578,1.4077527523040771,1.3223389316863177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.29296875,0.0,120.283447265625,1895.4371337890625,0.0,1047.949951171875,0.3868606388568878,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8368598818778992,0.3041462004184723,0.2748717963695526,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.8914758563041687,0.3691793382167816,0.3505223095417022,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8466596007347107,0.3153875470161438,0.2218066602945327,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8530677556991577,0.3230351209640503,0.3074235320091247,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.8015673160552979,0.2649924755096435,1.2001211643218994,287.6084289550781,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6064758300781,1.0,0.5259313583374023,1.0,1.0,0.0,1.0,-2.8271708488464355,2.8271644115448,6.4331643443438224e-06,2.186772108078003,0.6549033522605896,0.6549033522605896,0.0,117.96287536621094,96.0,21754.818359375,-0.0,1859.64697265625,1.0,283.1499938964844,286.6878662109375,293.0501403808594,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304726004600525,1.0,0.0,0.0,1.4741278886795044,1.4741337299346924,1.4499858025374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.28466796875,0.0,132.9268035888672,1895.4371337890625,0.0,1111.2572021484375,0.3997191488742828,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8368598818778992,0.3041462004184723,0.2748717963695526,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.8914758563041687,0.3691793382167816,0.3505223095417022,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8466596007347107,0.3153875470161438,0.2218066602945327,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8530677556991577,0.3230351209640503,0.3074235320091247,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.8015673160552979,0.2649924755096435,1.2001211643218994,287.6084289550781,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6064758300781,1.0,0.5259313583374023,1.0,1.0,0.0,1.0,-2.8271708488464355,2.8271644115448,6.4331643443438224e-06,2.186772108078003,0.6549033522605896,0.6549033522605896,0.0,117.96287536621094,96.0,21754.818359375,-0.0,1859.64697265625,1.0,283.1499938964844,286.6878662109375,293.0501403808594,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304726004600525,1.0,0.0,0.0,1.4741278886795044,1.4741337299346924,1.4499858025374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.28466796875,0.0,132.9268035888672,1895.4371337890625,0.0,1111.2572021484375,0.3997191488742828,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8533287644386292,0.3055074512958526,0.2758292257785797,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.9108946919441224,0.3709359765052795,0.3518925905227661,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8629449009895325,0.315936416387558,0.2219880670309066,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8699266910552979,0.3238307237625122,0.307902067899704,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8168218731880188,0.2650809586048126,1.1992154121398926,287.5753173828125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.57330322265625,1.0,0.5217123627662659,1.0,1.0,0.0,1.0,-2.8296735286712646,2.829667091369629,6.444504833780229e-06,2.188683271408081,0.6673247814178467,0.6673247814178467,0.0,110.9832534790039,96.0,22233.337890625,-0.0,1829.9124755859373,1.0,283.1499938964844,286.64697265625,293.0763854980469,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,16354.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377119421958923,1.0,0.0,0.0,1.5241475105285645,1.524153470993042,1.550055941379469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0986328125,0.0,143.11727905273438,1895.4371337890625,0.0,1158.174072265625,0.4095803499221802,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8608818054199219,0.3060331046581268,0.2761926054954529,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.9203412532806396,0.371621161699295,0.3524217903614044,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8704307675361633,0.3161413669586181,0.2220495790243148,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8776451349258423,0.3241312503814697,0.3080754280090332,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.8233231902122498,0.2651110887527466,1.1988193988800049,287.5622253417969,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.5602111816406,1.0,0.5199671387672424,1.0,1.0,0.0,1.0,-2.830552816390991,2.8305463790893555,6.4484884205739945e-06,2.1893534660339355,0.6722409725189209,0.6722409725189209,0.0,108.12962341308594,84.0,22420.34765625,-0.0,1817.5152587890625,1.0,283.1499938964844,286.630859375,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16322.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405155062675476,1.0,0.0,0.0,1.5440696477890017,1.5440757274627686,1.5908425154975705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.19091796875,0.0,147.33975219726562,1895.4371337890625,0.0,1176.69140625,0.4135455787181854,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.8763237595558167,0.3069656491279602,0.2768307328224182,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.9396328926086426,0.3728475272655487,0.3533635437488556,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.885697066783905,0.3164940178394317,0.2221457511186599,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8933045864105225,0.3246539831161499,0.3083660006523132,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.8362777829170227,0.2651582062244415,1.198054313659668,287.5385437011719,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5364990234375,1.0,0.5167267918586731,1.0,1.0,0.0,1.0,-2.8319971561431885,2.8319907188415527,6.455031325458549e-06,2.190452337265014,0.6811460256576538,0.6811460256576538,0.0,102.8752899169922,84.0,22755.552734375,-0.0,1794.39697265625,1.0,283.1499938964844,286.6017761230469,293.1048278808594,294.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,16266.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455016136169434,1.0,0.0,0.0,1.5803260803222656,1.5803322792053225,1.6664290569678997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.939453125,0.0,155.2710723876953,1895.4371337890625,0.0,1210.09375,0.4208147525787353,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.8946130871772766,0.3078880310058594,0.2774556875228882,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9608489871025084,0.3740759789943695,0.3543022871017456,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.9036869406700134,0.3168315887451172,0.2222267687320709,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.9120659828186036,0.3251606822013855,0.3086352944374084,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151672363281,0.8517014980316162,0.2651968598365783,1.1972250938415527,287.5146179199219,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5125427246094,1.0,0.513362467288971,1.0,1.0,0.0,1.0,-2.833301067352295,2.833294630050659,6.460935765062459e-06,2.1914424896240234,0.6902043223381042,0.6902043223381042,0.0,97.4705047607422,72.0,23091.640625,-0.0,1770.310546875,1.0,283.1499938964844,286.57244873046875,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504578590393066,1.0,0.0,0.0,1.6173731088638306,1.6173794269561768,1.745475799452834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.83740234375,0.0,163.71017456054688,1895.4371337890625,0.0,1243.880126953125,0.4283080101013183,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.944296896457672,0.3096899688243866,0.2786765992641449,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9990000128746032,0.3765579760074615,0.3531660735607147,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.9532802104949952,0.3174604475498199,0.2223609387874603,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622451663017272,0.3261243104934692,0.3091330528259277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923819661140442,0.2652433514595032,1.1954635381698608,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4634094238281,1.0,0.5062562227249146,1.0,1.0,0.0,1.0,-2.8337924480438232,2.8337860107421875,6.463356385211228e-06,2.191903829574585,0.70877605676651,0.70877605676651,0.0,86.66630554199219,90.0,23782.701171875,-0.0,1717.8033447265625,1.0,283.1499938964844,286.5162048339844,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16108.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602723002433777,1.0,0.0,0.0,1.6936860084533691,1.693692684173584,1.914076079856386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12939453125,0.0,182.1981658935547,1895.4371337890625,0.0,1312.4522705078125,0.4439356923103332,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.944296896457672,0.3096899688243866,0.2786765992641449,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9990000128746032,0.3765579760074615,0.3531660735607147,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.9532802104949952,0.3174604475498199,0.2223609387874603,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622451663017272,0.3261243104934692,0.3091330528259277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923819661140442,0.2652433514595032,1.1954635381698608,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4634094238281,1.0,0.5062562227249146,1.0,1.0,0.0,1.0,-2.8337924480438232,2.8337860107421875,6.463356385211228e-06,2.191903829574585,0.70877605676651,0.70877605676651,0.0,86.66630554199219,90.0,23782.701171875,-0.0,1717.8033447265625,1.0,283.1499938964844,286.5162048339844,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16108.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602723002433777,1.0,0.0,0.0,1.6936860084533691,1.693692684173584,1.914076079856386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12939453125,0.0,182.1981658935547,1895.4371337890625,0.0,1312.4522705078125,0.4439356923103332,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9444877505302428,0.3113698661327362,0.2802165746688843,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9990000128746032,0.3797241747379303,0.3549302816390991,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9521647691726683,0.3179869949817657,0.2227518707513809,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9615001678466796,0.3269874155521393,0.309978038072586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.890861988067627,0.2652183175086975,1.1954724788665771,287.4137878417969,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120788574219,1.0,0.507897138595581,1.0,1.0,0.0,1.0,-2.8374927043914795,2.837486267089844,6.479432613559766e-06,2.194397687911988,0.7278759479522705,0.7278759479522705,0.0,87.1212158203125,108.0,24506.435546875,-0.0,1726.73291015625,1.0,283.1499938964844,286.462646484375,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700904369354248,1.0,0.0,0.0,1.772452473640442,1.7724595069885254,2.096247726512957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0498046875,0.0,202.9219665527344,1895.4371337890625,0.0,1383.1834716796875,0.460318922996521,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9444877505302428,0.3113698661327362,0.2802165746688843,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9990000128746032,0.3797241747379303,0.3549302816390991,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9521647691726683,0.3179869949817657,0.2227518707513809,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9615001678466796,0.3269874155521393,0.309978038072586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.890861988067627,0.2652183175086975,1.1954724788665771,287.4137878417969,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120788574219,1.0,0.507897138595581,1.0,1.0,0.0,1.0,-2.8374927043914795,2.837486267089844,6.479432613559766e-06,2.194397687911988,0.7278759479522705,0.7278759479522705,0.0,87.1212158203125,108.0,24506.435546875,-0.0,1726.73291015625,1.0,283.1499938964844,286.462646484375,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700904369354248,1.0,0.0,0.0,1.772452473640442,1.7724595069885254,2.096247726512957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0498046875,0.0,202.9219665527344,1895.4371337890625,0.0,1383.1834716796875,0.460318922996521,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.913451373577118,0.3129502236843109,0.2819162607192993,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.9805728793144226,0.3817844986915588,0.3615239560604095,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9198128581047058,0.3184357285499573,0.2232826948165893,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.930026352405548,0.327771782875061,0.3110129237174988,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.863577127456665,0.2651238143444061,1.1964582204818726,287.3728332519531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710327148437,1.0,0.5148112177848816,1.0,1.0,0.0,1.0,-2.851050615310669,2.851043939590454,6.541743005072931e-06,2.2049925327301025,0.7478160262107849,0.7478160262107849,0.0,94.50035095214844,126.0,25270.236328125,-0.0,1783.139404296875,1.0,283.1499938964844,286.4159851074219,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801633238792419,1.0,0.0,0.0,1.8537925481796265,1.8537999391555784,2.293061385216788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7646484375,0.0,226.11138916015625,1895.4371337890625,0.0,1457.86083984375,0.4774463474750519,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.913451373577118,0.3129502236843109,0.2819162607192993,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.9805728793144226,0.3817844986915588,0.3615239560604095,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9198128581047058,0.3184357285499573,0.2232826948165893,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.930026352405548,0.327771782875061,0.3110129237174988,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.863577127456665,0.2651238143444061,1.1964582204818726,287.3728332519531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710327148437,1.0,0.5148112177848816,1.0,1.0,0.0,1.0,-2.851050615310669,2.851043939590454,6.541743005072931e-06,2.2049925327301025,0.7478160262107849,0.7478160262107849,0.0,94.50035095214844,126.0,25270.236328125,-0.0,1783.139404296875,1.0,283.1499938964844,286.4159851074219,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801633238792419,1.0,0.0,0.0,1.8537925481796265,1.8537999391555784,2.293061385216788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7646484375,0.0,226.11138916015625,1895.4371337890625,0.0,1457.86083984375,0.4774463474750519,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8744903206825256,0.3143517673015594,0.2836660146713257,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9392338395118712,0.3838777542114258,0.3639328181743622,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8788291215896606,0.3187406063079834,0.223874494433403,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8876705169677734,0.3284127116203308,0.3121303021907806,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283049464225769,0.2648882269859314,1.197839617729187,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241736173629761,1.0,1.0,0.0,1.0,-2.8592536449432373,2.8592472076416016,6.579325145139592e-06,2.211284637451172,0.7684133052825928,0.7684133052825928,0.0,107.0239715576172,144.0,26010.591796875,-0.0,1857.3328857421875,1.0,283.1499938964844,286.3669738769531,293.2729187011719,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903677582740784,1.0,0.0,0.0,1.937024474143982,1.9370323419570925,2.50359249776011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4794921875,0.0,251.86505126953125,1895.4371337890625,0.0,1535.58203125,0.4951900243759155,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8744903206825256,0.3143517673015594,0.2836660146713257,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9392338395118712,0.3838777542114258,0.3639328181743622,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8788291215896606,0.3187406063079834,0.223874494433403,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8876705169677734,0.3284127116203308,0.3121303021907806,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283049464225769,0.2648882269859314,1.197839617729187,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241736173629761,1.0,1.0,0.0,1.0,-2.8592536449432373,2.8592472076416016,6.579325145139592e-06,2.211284637451172,0.7684133052825928,0.7684133052825928,0.0,107.0239715576172,144.0,26010.591796875,-0.0,1857.3328857421875,1.0,283.1499938964844,286.3669738769531,293.2729187011719,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903677582740784,1.0,0.0,0.0,1.937024474143982,1.9370323419570925,2.50359249776011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4794921875,0.0,251.86505126953125,1895.4371337890625,0.0,1535.58203125,0.4951900243759155,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8571930527687073,0.3149947822093963,0.2845230400562286,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.917818248271942,0.3849506080150604,0.3652158677577972,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8608324527740479,0.3188489079475403,0.2241660803556442,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8694112300872803,0.3286882936954498,0.3126828372478485,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8121883273124695,0.2647279500961303,1.1985106468200684,287.3068542480469,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3050231933594,1.0,0.5294581651687622,1.0,1.0,0.0,1.0,-2.863646984100342,2.863640308380127,6.599522293981863e-06,2.2146658897399902,0.7789850831031799,0.7789850831031799,0.0,114.2750244140625,144.0,26379.365234375,-0.0,1899.7254638671875,1.0,283.1499938964844,286.3428649902344,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953892707824707,1.0,0.0,0.0,1.9791854619979856,1.9791934490203853,2.613763854242279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.27294921875,0.0,265.7211303710937,1895.4371337890625,0.0,1574.5574951171875,0.504252016544342,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.841740608215332,0.315602570772171,0.2853654623031616,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.8993670344352722,0.386024534702301,0.3665232062339782,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8447383642196655,0.3189312815666199,0.2244526296854019,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8529908657073975,0.328936904668808,0.3132277131080627,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7961452007293701,0.2645424008369446,1.1991527080535889,287.2856140136719,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838439941406,1.0,0.534993052482605,1.0,1.0,0.0,1.0,-2.868001937866211,2.867995262145996,6.619576652155956e-06,2.2180187702178955,0.7897421717643738,0.7897421717643738,0.0,122.00334167480467,147.0,26745.62109375,-0.0,1944.5185546875,1.0,283.1499938964844,286.3190612792969,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003248333930969,1.0,0.0,0.0,2.021599054336548,2.0216073989868164,2.72698940761984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9970703125,0.0,280.2284240722656,1895.4371337890625,0.0,1613.3177490234375,0.5134146213531494,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249067664146423,0.3167386949062347,0.2867805659770965,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8801381587982178,0.3881666958332062,0.3689348399639129,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.826949417591095,0.3190412819385528,0.2248339504003524,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350143432617188,0.3293731808662414,0.3140532374382019,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774043083190918,0.2641159892082214,1.1992063522338867,287.2432556152344,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.5419757962226868,1.0,1.0,0.0,1.0,-2.874119997024536,2.8741133213043213,6.647866484854603e-06,2.2227580547332764,0.811791181564331,0.811791181564331,0.0,132.31178283691406,135.0,27457.732421875,-0.0,2004.9813232421875,1.0,283.1499938964844,286.2716369628906,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098793983459473,1.0,0.0,0.0,2.1067731380462646,2.1067819595336914,2.961617440178088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6455078125,0.0,311.14306640625,1895.4371337890625,0.0,1689.57470703125,0.5319455862045288,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249067664146423,0.3167386949062347,0.2867805659770965,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8801381587982178,0.3881666958332062,0.3689348399639129,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.826949417591095,0.3190412819385528,0.2248339504003524,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350143432617188,0.3293731808662414,0.3140532374382019,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774043083190918,0.2641159892082214,1.1992063522338867,287.2432556152344,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.5419757962226868,1.0,1.0,0.0,1.0,-2.874119997024536,2.8741133213043213,6.647866484854603e-06,2.2227580547332764,0.811791181564331,0.811791181564331,0.0,132.31178283691406,135.0,27457.732421875,-0.0,2004.9813232421875,1.0,283.1499938964844,286.2716369628906,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098793983459473,1.0,0.0,0.0,2.1067731380462646,2.1067819595336914,2.961617440178088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6455078125,0.0,311.14306640625,1895.4371337890625,0.0,1689.57470703125,0.5319455862045288,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241788744926453,0.3178192973136902,0.2877920269966125,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8799002170562744,0.3903210163116455,0.3709934055805206,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254197239875793,0.3191278576850891,0.2249237596988678,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337066769599915,0.3297730982303619,0.3144731819629669,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753270864486694,0.2636641263961792,1.197379231452942,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.542454183101654,1.0,1.0,0.0,1.0,-2.8762309551239014,2.8762245178222656,6.657664471276803e-06,2.224403619766236,0.8345574736595154,0.8345574736595154,0.0,133.38482666015625,123.0,28134.4765625,-0.0,2013.717041015625,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188835740089417,1.0,0.0,0.0,2.191745042800904,2.191754102706909,3.205335019629274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60546875,0.0,344.4522399902344,1895.4371337890625,0.0,1762.845703125,0.5505955815315247,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241788744926453,0.3178192973136902,0.2877920269966125,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8799002170562744,0.3903210163116455,0.3709934055805206,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254197239875793,0.3191278576850891,0.2249237596988678,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337066769599915,0.3297730982303619,0.3144731819629669,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753270864486694,0.2636641263961792,1.197379231452942,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.542454183101654,1.0,1.0,0.0,1.0,-2.8762309551239014,2.8762245178222656,6.657664471276803e-06,2.224403619766236,0.8345574736595154,0.8345574736595154,0.0,133.38482666015625,123.0,28134.4765625,-0.0,2013.717041015625,1.0,283.1499938964844,286.2243347167969,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188835740089417,1.0,0.0,0.0,2.191745042800904,2.191754102706909,3.205335019629274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60546875,0.0,344.4522399902344,1895.4371337890625,0.0,1762.845703125,0.5505955815315247,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325056433677673,0.3188846111297607,0.2885780930519104,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.890383243560791,0.3925136625766754,0.3728663623332977,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329827189445496,0.3192367553710937,0.2248629331588745,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416592478752136,0.3301810026168823,0.3146754801273346,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825599312782288,0.2632357478141784,1.1945841312408447,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394383668899536,1.0,1.0,0.0,1.0,-2.876238822937012,2.876232147216797,6.657641733909259e-06,2.224383354187012,0.8580645322799683,0.8580645322799683,0.0,128.87059020996094,111.0,28777.880859375,-0.0,1991.5867919921875,1.0,283.1499938964844,286.1783142089844,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.8779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272259593009949,1.0,0.0,0.0,2.275625228881836,2.275635004043579,3.455372734606499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84130859375,0.0,379.8609619140625,1895.4371337890625,0.0,1831.879150390625,0.5691636800765991,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325056433677673,0.3188846111297607,0.2885780930519104,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.890383243560791,0.3925136625766754,0.3728663623332977,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329827189445496,0.3192367553710937,0.2248629331588745,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416592478752136,0.3301810026168823,0.3146754801273346,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825599312782288,0.2632357478141784,1.1945841312408447,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394383668899536,1.0,1.0,0.0,1.0,-2.876238822937012,2.876232147216797,6.657641733909259e-06,2.224383354187012,0.8580645322799683,0.8580645322799683,0.0,128.87059020996094,111.0,28777.880859375,-0.0,1991.5867919921875,1.0,283.1499938964844,286.1783142089844,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.8779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272259593009949,1.0,0.0,0.0,2.275625228881836,2.275635004043579,3.455372734606499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84130859375,0.0,379.8609619140625,1895.4371337890625,0.0,1831.879150390625,0.5691636800765991,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8439940214157104,0.3197270333766937,0.2891115248203277,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9044659733772278,0.3942982256412506,0.374301552772522,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8438718914985657,0.3193469941616058,0.2247620671987533,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8530649542808533,0.3305217027664184,0.3147579729557037,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.793262779712677,0.2629198729991913,1.1920263767242432,287.1273498535156,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1257019042969,1.0,0.5354903340339661,1.0,1.0,0.0,1.0,-2.875509262084961,2.875502586364746,6.654199296463048e-06,2.223790168762207,0.8774369955062866,0.8774369955062866,0.0,122.9120101928711,111.0,29269.912109375,-0.0,1961.1695556640625,1.0,283.1499938964844,286.1431579589844,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334203124046326,1.0,0.0,0.0,2.341415882110596,2.341425895690918,3.658057039501728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95556640625,0.0,409.4632873535156,1895.4371337890625,0.0,1883.814453125,0.5838246941566467,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8475145101547241,0.319936066865921,0.2892355918884277,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.908884346485138,0.3947484493255615,0.3746557831764221,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8472393155097961,0.3193778395652771,0.2247328907251358,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8565918207168579,0.3306090831756592,0.314772218465805,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7965550422668457,0.262844830751419,1.191364288330078,287.1197509765625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181335449219,1.0,0.5343611836433411,1.0,1.0,0.0,1.0,-2.875270366668701,2.8752636909484863,6.653076525253709e-06,2.223597526550293,0.8823603987693787,0.8823603987693787,0.0,121.20671081542967,99.0,29389.794921875,-0.0,1952.4185791015625,1.0,283.1499938964844,286.1346435546875,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349070310592651,1.0,0.0,0.0,2.357627868652344,2.357638120651245,3.7088895510350994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.587890625,0.0,417.012451171875,1895.4371337890625,0.0,1896.362060546875,0.5874496102333069,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575960993766785,0.3204556107521057,0.2895316779613495,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9220315217971802,0.3958815336227417,0.3755364716053009,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8569269776344299,0.3194609880447387,0.2246553003787994,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.866719126701355,0.3308318555355072,0.3147997260093689,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8059048652648926,0.2626645863056183,1.1896846294403076,287.1014099121094,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.099853515625,1.0,0.531334400177002,1.0,1.0,0.0,1.0,-2.874605894088745,2.8745994567871094,6.649956503679277e-06,2.2230632305145264,0.8948201537132263,0.8948201537132263,0.0,116.63699340820312,99.0,29683.994140625,-0.0,1928.9359130859373,1.0,283.1499938964844,286.1139221191406,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385151982307434,1.0,0.0,0.0,2.39767861366272,2.397688865661621,3.835970687759982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.912109375,0.0,436.1012268066406,1895.4371337890625,0.0,1926.94384765625,0.5964236259460449,1.0,0.0,3.0,1.0,0.0
