time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8696479797363281,0.3209705352783203,0.289811372756958,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9377195239067078,0.3970248401165008,0.3764137327671051,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8685668110847473,0.3195525109767914,0.224573865532875,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8788262605667114,0.3310605585575104,0.314819723367691,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164339065551758,0.2624944746494293,1.1879884004592896,287.0839538574219,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824890136719,1.0,0.5280827879905701,1.0,1.0,0.0,1.0,-2.8738839626312256,2.8738772869110107,6.646568635915173e-06,2.2224836349487305,0.9074967503547668,0.9074967503547668,0.0,111.73253631591795,87.0,29970.310546875,-0.0,1903.7305908203125,1.0,283.1499938964844,286.0940246582031,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15874.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741978108882904,1.0,0.0,0.0,2.436966896057129,2.4369776248931885,3.96271275349136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.85986328125,0.0,455.4451904296875,1895.4371337890625,0.0,1956.4622802734373,0.6082522869110107,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005172252655029,0.3219002187252044,0.2902856171131134,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9733791947364808,0.3992671072483063,0.3781273961067199,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985956311225891,0.3196893334388733,0.2243786603212356,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099502563476562,0.3314719796180725,0.3148137927055359,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417463302612305,0.262130469083786,1.1844621896743774,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210883021354675,1.0,1.0,0.0,1.0,-2.872034311294556,2.872027635574341,6.637937985942699e-06,2.2210183143615723,0.93308025598526,0.93308025598526,0.0,101.2836685180664,75.0,30686.470703125,-0.0,1849.5782470703125,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749313235282898,1.0,0.0,0.0,2.5458452701568604,2.545856714248657,4.3247132452961523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.3916015625,1895.4371337890625,0.0,2019.5125732421875,0.6338558793067932,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005172252655029,0.3219002187252044,0.2902856171131134,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9733791947364808,0.3992671072483063,0.3781273961067199,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985956311225891,0.3196893334388733,0.2243786603212356,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099502563476562,0.3314719796180725,0.3148137927055359,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417463302612305,0.262130469083786,1.1844621896743774,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210883021354675,1.0,1.0,0.0,1.0,-2.872034311294556,2.872027635574341,6.637937985942699e-06,2.2210183143615723,0.93308025598526,0.93308025598526,0.0,101.2836685180664,75.0,30686.470703125,-0.0,1849.5782470703125,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749313235282898,1.0,0.0,0.0,2.5458452701568604,2.545856714248657,4.3247132452961523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.3916015625,1895.4371337890625,0.0,2019.5125732421875,0.6338558793067932,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393960237503052,0.3226536512374878,0.2906652092933655,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.4015818238258362,0.3734360039234161,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363276362419128,0.319718450307846,0.2241582572460174,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.949359655380249,0.3317751884460449,0.3147734999656677,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719313740730286,0.2616859972476959,1.180898904800415,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131967663764954,1.0,1.0,0.0,1.0,-2.8609390258789062,2.8609323501586914,6.587756615772378e-06,2.212890148162842,0.9590808153152466,0.9590808153152466,0.0,91.6301498413086,63.0,31387.80859375,-0.0,1785.721435546875,1.0,283.1499938964844,285.97021484375,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572203278541565,1.0,0.0,0.0,2.6669161319732666,2.66692852973938,4.745828618979431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90576171875,0.0,586.6718139648438,1895.4371337890625,0.0,2088.236572265625,0.662512481212616,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393960237503052,0.3226536512374878,0.2906652092933655,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.4015818238258362,0.3734360039234161,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363276362419128,0.319718450307846,0.2241582572460174,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.949359655380249,0.3317751884460449,0.3147734999656677,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719313740730286,0.2616859972476959,1.180898904800415,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131967663764954,1.0,1.0,0.0,1.0,-2.8609390258789062,2.8609323501586914,6.587756615772378e-06,2.212890148162842,0.9590808153152466,0.9590808153152466,0.0,91.6301498413086,63.0,31387.80859375,-0.0,1785.721435546875,1.0,283.1499938964844,285.97021484375,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572203278541565,1.0,0.0,0.0,2.6669161319732666,2.66692852973938,4.745828618979431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90576171875,0.0,586.6718139648438,1895.4371337890625,0.0,2088.236572265625,0.662512481212616,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686493277549744,0.323086678981781,0.290910542011261,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.4070275723934173,0.3431490957736969,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652501344680786,0.3195083141326904,0.2238869369029998,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769334197044371,0.3318441212177276,0.3146673738956451,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964976072311401,0.2610631287097931,1.177212119102478,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027732253074646,1.0,1.0,0.0,1.0,-2.821306228637696,2.82129979133606,6.406311513273977e-06,2.182149171829224,0.984880805015564,0.984880805015564,0.0,84.32713317871094,83.0,31898.931640625,-0.0,1688.5867919921875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646989226341248,1.0,0.0,0.0,2.7941694259643555,2.7941830158233643,5.209533355809981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69921875,0.0,670.3622436523438,1895.4371337890625,0.0,2153.912109375,0.6927589178085327,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686493277549744,0.323086678981781,0.290910542011261,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.4070275723934173,0.3431490957736969,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652501344680786,0.3195083141326904,0.2238869369029998,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769334197044371,0.3318441212177276,0.3146673738956451,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964976072311401,0.2610631287097931,1.177212119102478,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027732253074646,1.0,1.0,0.0,1.0,-2.821306228637696,2.82129979133606,6.406311513273977e-06,2.182149171829224,0.984880805015564,0.984880805015564,0.0,84.32713317871094,83.0,31898.931640625,-0.0,1688.5867919921875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646989226341248,1.0,0.0,0.0,2.7941694259643555,2.7941830158233643,5.209533355809981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69921875,0.0,670.3622436523438,1895.4371337890625,0.0,2153.912109375,0.6927589178085327,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234239220619201,0.2912018299102783,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9990000128746032,0.413766860961914,0.3415782451629638,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664658308029176,0.3192618787288666,0.22369946539402,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783081412315368,0.3318763375282287,0.3146770894527435,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971895575523376,0.2604864239692688,1.174457311630249,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026756525039673,1.0,1.0,0.0,1.0,-2.8161864280700684,2.816180229187012,6.381455932569224e-06,2.177448034286499,1.0,1.0,0.0,83.81193542480469,103.0,32555.841796875,-0.0,1678.4215087890625,1.0,283.1499938964844,285.8182373046875,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709298729896545,1.0,0.0,0.0,2.9202115535736084,2.9202263355255127,5.690127409252455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.142578125,0.0,762.2764892578125,1895.4371337890625,0.0,2209.10009765625,0.7229152917861938,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234239220619201,0.2912018299102783,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9990000128746032,0.413766860961914,0.3415782451629638,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664658308029176,0.3192618787288666,0.22369946539402,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783081412315368,0.3318763375282287,0.3146770894527435,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971895575523376,0.2604864239692688,1.174457311630249,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026756525039673,1.0,1.0,0.0,1.0,-2.8161864280700684,2.816180229187012,6.381455932569224e-06,2.177448034286499,1.0,1.0,0.0,83.81193542480469,103.0,32555.841796875,-0.0,1678.4215087890625,1.0,283.1499938964844,285.8182373046875,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709298729896545,1.0,0.0,0.0,2.9202115535736084,2.9202263355255127,5.690127409252455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.142578125,0.0,762.2764892578125,1895.4371337890625,0.0,2209.10009765625,0.7229152917861938,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9627853631973268,0.3236158490180969,0.2914237082004547,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9990000128746032,0.4159493148326874,0.3500261604785919,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583502411842346,0.319172739982605,0.2236738502979278,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.97095388174057,0.3319214880466461,0.3147704303264618,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8894630670547485,0.2602309584617615,1.173564314842224,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054634213447571,1.0,1.0,0.0,1.0,-2.82560133934021,2.825594902038574,6.423829290724825e-06,2.184561014175415,1.0,1.0,0.0,85.71855163574219,103.0,32963.75390625,-0.0,1701.830810546875,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,20081.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740873098373413,1.0,0.0,0.0,2.9848334789276123,2.984848737716675,5.944748977526615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5859375,0.0,814.0050048828125,1895.4371337890625,0.0,2237.2197265625,0.7359073162078857,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506491422653198,0.3238367140293121,0.2916971147060394,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9990000128746032,0.4170899987220764,0.363077163696289,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456728100776672,0.3191170394420624,0.2236931324005127,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592017531394958,0.3319979906082153,0.3149219155311584,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782490491867065,0.259992241859436,1.1729129552841189,286.7887878417969,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5098013281822205,1.0,1.0,0.0,1.0,-2.841027021408081,2.841020345687866,6.493872206192464e-06,2.196357488632202,1.0,1.0,0.0,88.78070068359375,123.0,33326.16796875,-0.0,1740.200439453125,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777394711971283,1.0,0.0,0.0,3.0299644470214844,3.029980182647705,6.125878257989825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.552734375,0.0,851.4896850585938,1895.4371337890625,0.0,2266.78076171875,0.7497193813323975,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913408100605011,0.3243412673473358,0.2924453914165497,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9945307374000548,0.4161887466907501,0.3949531614780426,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080793857574464,0.3190928697586059,0.2239008843898773,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218689799308776,0.3322345912456512,0.3154500424861908,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476409912109375,0.2595269680023193,1.1724028587341309,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219640135765076,1.0,1.0,0.0,1.0,-2.8813295364379883,2.881322860717773,6.680445494566811e-06,2.227971076965332,1.0,1.0,0.0,98.7276840209961,143.0,34163.51171875,-0.0,1851.340576171875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848565578460693,1.0,0.0,0.0,3.128968954086304,3.12898588180542,6.532746965604019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.056640625,0.0,937.7146606445312,1895.4371337890625,0.0,2333.85205078125,0.7739312052726746,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913408100605011,0.3243412673473358,0.2924453914165497,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9945307374000548,0.4161887466907501,0.3949531614780426,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080793857574464,0.3190928697586059,0.2239008843898773,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218689799308776,0.3322345912456512,0.3154500424861908,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476409912109375,0.2595269680023193,1.1724028587341309,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219640135765076,1.0,1.0,0.0,1.0,-2.8813295364379883,2.881322860717773,6.680445494566811e-06,2.227971076965332,1.0,1.0,0.0,98.7276840209961,143.0,34163.51171875,-0.0,1851.340576171875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848565578460693,1.0,0.0,0.0,3.128968954086304,3.12898588180542,6.532746965604019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.056640625,0.0,937.7146606445312,1895.4371337890625,0.0,2333.85205078125,0.7739312052726746,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600243330001831,0.324625015258789,0.2934666574001312,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9380787014961244,0.4154984652996063,0.3945227861404419,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552008867263794,0.3189324736595154,0.2243683338165283,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667027354240417,0.332333892583847,0.3163264691829681,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007126450538635,0.2588542699813843,1.173154354095459,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343663096427917,1.0,1.0,0.0,1.0,-2.8837718963623047,2.88376522064209,6.691651833534706e-06,2.229804277420044,1.0,1.0,0.0,117.57840728759766,163.0,34706.69921875,-0.0,1948.449951171875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792450487613678,1.0,0.0,0.0,3.2198965549468994,3.219914436340332,6.917945825080096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.92578125,0.0,1021.8633422851562,1895.4371337890625,0.0,2402.61181640625,0.7961928844451904,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600243330001831,0.324625015258789,0.2934666574001312,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9380787014961244,0.4154984652996063,0.3945227861404419,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552008867263794,0.3189324736595154,0.2243683338165283,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667027354240417,0.332333892583847,0.3163264691829681,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007126450538635,0.2588542699813843,1.173154354095459,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343663096427917,1.0,1.0,0.0,1.0,-2.8837718963623047,2.88376522064209,6.691651833534706e-06,2.229804277420044,1.0,1.0,0.0,117.57840728759766,163.0,34706.69921875,-0.0,1948.449951171875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792450487613678,1.0,0.0,0.0,3.2198965549468994,3.219914436340332,6.917945825080096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.92578125,0.0,1021.8633422851562,1895.4371337890625,0.0,2402.61181640625,0.7961928844451904,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247514963150024,0.2943258285522461,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8938177227973938,0.4164531528949737,0.3958984315395355,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203455805778503,0.3186972737312317,0.2247725874185562,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309277296066284,0.3323589265346527,0.3171192407608032,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651627063751221,0.2581148743629455,1.1734803915023804,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471285581588745,1.0,1.0,0.0,1.0,-2.8882877826690674,2.888280868530273,6.712533377140062e-06,2.23325514793396,1.0,1.0,0.0,136.87977600097656,151.0,35226.93359375,-0.0,2050.891845703125,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798576295375824,1.0,0.0,0.0,3.3047242164611816,3.3047430515289307,7.287251264642691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09228515625,0.0,1104.7723388671875,1895.4371337890625,0.0,2458.415283203125,0.8169775605201721,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247514963150024,0.2943258285522461,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8938177227973938,0.4164531528949737,0.3958984315395355,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203455805778503,0.3186972737312317,0.2247725874185562,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309277296066284,0.3323589265346527,0.3171192407608032,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651627063751221,0.2581148743629455,1.1734803915023804,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471285581588745,1.0,1.0,0.0,1.0,-2.8882877826690674,2.888280868530273,6.712533377140062e-06,2.23325514793396,1.0,1.0,0.0,136.87977600097656,151.0,35226.93359375,-0.0,2050.891845703125,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798576295375824,1.0,0.0,0.0,3.3047242164611816,3.3047430515289307,7.287251264642691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09228515625,0.0,1104.7723388671875,1895.4371337890625,0.0,2458.415283203125,0.8169775605201721,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158550262451172,0.3248101770877838,0.2946167886257171,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8837240934371948,0.4177791178226471,0.3972966372966766,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108351230621338,0.3184796571731567,0.2247999608516693,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217052221298218,0.3323628008365631,0.3173674941062927,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556041479110718,0.257462739944458,1.1717026233673096,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7227478027344,1.0,0.5502877235412598,1.0,1.0,0.0,1.0,-2.888518810272217,2.888512134552002,6.713715265505016e-06,2.2334816455841064,1.0,1.0,0.0,143.09573364257812,151.0,35647.68359375,-0.0,2081.892822265625,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030562400817871,1.0,0.0,0.0,3.377938747406006,3.377958536148072,7.613719503751781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.84228515625,0.0,1179.838623046875,1895.4371337890625,0.0,2499.400634765625,0.8319754600524902,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155081868171692,0.3248214423656463,0.294633686542511,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8834476470947266,0.4179810285568237,0.3974860906600952,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.810450553894043,0.3184550702571869,0.224787637591362,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213567733764648,0.3323672711849212,0.3173787891864776,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551900744438171,0.2573789358139038,1.1713591814041138,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.721435546875,1.0,0.5503755211830139,1.0,1.0,0.0,1.0,-2.888353109359741,2.888346195220948,6.712941285513807e-06,2.2333521842956543,1.0,1.0,0.0,143.33409118652344,139.0,35691.453125,-0.0,2082.78857421875,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035941123962402,1.0,0.0,0.0,3.3848648071289062,3.384884595870972,7.644973152309831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4140625,0.0,1187.11083984375,1895.4371337890625,0.0,2504.330810546875,0.8366296887397766,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156326413154602,0.324867695569992,0.2946713268756866,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.8841522336006165,0.4188512861728668,0.3982750475406647,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8104574084281921,0.3183600902557373,0.2247145026922226,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214590549468994,0.3323915898799896,0.3173936903476715,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549476623535156,0.2570403218269348,1.169790744781494,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500530004501343,1.0,1.0,0.0,1.0,-2.887392282485962,2.887385368347168,6.70845929562347e-06,2.2326016426086426,1.0,1.0,0.0,143.23501586914062,139.0,35937.6953125,-0.0,2080.68798828125,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058062195777893,1.0,0.0,0.0,3.4315314292907715,3.431551694869995,7.857226478336088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.64208984375,0.0,1236.8905029296875,1895.4371337890625,0.0,2524.627685546875,0.8452755212783813,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178202509880066,0.3249241411685943,0.2946597933769226,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8873155117034912,0.4197659194469452,0.3990534543991089,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125802874565125,0.3182859718799591,0.224611297249794,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8236135244369507,0.3324333131313324,0.3173648118972778,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566686868667603,0.2567252218723297,1.1680458784103394,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488244891166687,1.0,1.0,0.0,1.0,-2.886058568954468,2.886051893234253,6.70223653287394e-06,2.231558322906494,1.0,1.0,0.0,141.70306396484375,127.0,36115.15234375,-0.0,2070.91162109375,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078103065490723,1.0,0.0,0.0,3.4613544940948486,3.4613752365112305,7.994392490218161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37744140625,0.0,1269.4207763671875,1895.4371337890625,0.0,2543.043212890625,0.8553968667984009,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268776535987854,0.3250575065612793,0.2945501208305359,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8994250893592834,0.4216834306716919,0.4005936682224273,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215216994285583,0.3181949257850647,0.2243612408638,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326849937438965,0.3325659930706024,0.3172393143177032,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647988796234131,0.2561628222465515,1.1643155813217163,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444802045822144,1.0,1.0,0.0,1.0,-2.882843255996704,2.8828365802764893,6.687240329483757e-06,2.2290406227111816,1.0,1.0,0.0,135.6320037841797,115.0,36512.765625,-0.0,2035.6890869140625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811495840549469,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.337866574947839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0224609375,0.0,1352.1033935546875,1895.4371337890625,0.0,2576.97509765625,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268776535987854,0.3250575065612793,0.2945501208305359,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8994250893592834,0.4216834306716919,0.4005936682224273,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215216994285583,0.3181949257850647,0.2243612408638,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326849937438965,0.3325659930706024,0.3172393143177032,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647988796234131,0.2561628222465515,1.1643155813217163,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444802045822144,1.0,1.0,0.0,1.0,-2.882843255996704,2.8828365802764893,6.687240329483757e-06,2.2290406227111816,1.0,1.0,0.0,135.6320037841797,115.0,36512.765625,-0.0,2035.6890869140625,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811495840549469,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.337866574947839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0224609375,0.0,1352.1033935546875,1895.4371337890625,0.0,2576.97509765625,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411847352981567,0.3252070546150207,0.2943642437458038,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.9190973043441772,0.4236807823181152,0.4021194577217102,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835532009601593,0.3181717097759247,0.224087193608284,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472562432289124,0.3327585160732269,0.3170730471611023,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783817052841187,0.25568288564682,1.1604961156845093,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385359525680542,1.0,1.0,0.0,1.0,-2.879333734512329,2.8793270587921143,6.670886250503827e-06,2.226290464401245,1.0,1.0,0.0,127.03073120117188,103.0,36891.2265625,-0.0,1987.6357421875,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148356676101685,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.666015625,0.0,1435.4488525390625,1895.4371337890625,0.0,2607.794189453125,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411847352981567,0.3252070546150207,0.2943642437458038,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.9190973043441772,0.4236807823181152,0.4021194577217102,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835532009601593,0.3181717097759247,0.224087193608284,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472562432289124,0.3327585160732269,0.3170730471611023,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783817052841187,0.25568288564682,1.1604961156845093,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385359525680542,1.0,1.0,0.0,1.0,-2.879333734512329,2.8793270587921143,6.670886250503827e-06,2.226290464401245,1.0,1.0,0.0,127.03073120117188,103.0,36891.2265625,-0.0,1987.6357421875,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148356676101685,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.666015625,0.0,1435.4488525390625,1895.4371337890625,0.0,2607.794189453125,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612856864929199,0.3253588080406189,0.2941294908523559,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.947032868862152,0.4257319569587707,0.4036442041397095,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551182150840759,0.318203866481781,0.22381192445755,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678606152534485,0.3330006003379822,0.3168992400169372,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974485754966736,0.2552723586559295,1.1567330360412598,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316660404205322,1.0,1.0,0.0,1.0,-2.875821352005005,2.875814914703369,6.6545421759656165e-06,2.223539352416992,1.0,1.0,0.0,116.9961395263672,91.0,37257.7265625,-0.0,1932.6644287109373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817880392074585,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73095703125,0.0,1519.6614990234375,1895.4371337890625,0.0,2635.944091796875,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612856864929199,0.3253588080406189,0.2941294908523559,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.947032868862152,0.4257319569587707,0.4036442041397095,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551182150840759,0.318203866481781,0.22381192445755,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678606152534485,0.3330006003379822,0.3168992400169372,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974485754966736,0.2552723586559295,1.1567330360412598,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316660404205322,1.0,1.0,0.0,1.0,-2.875821352005005,2.875814914703369,6.6545421759656165e-06,2.223539352416992,1.0,1.0,0.0,116.9961395263672,91.0,37257.7265625,-0.0,1932.6644287109373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817880392074585,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73095703125,0.0,1519.6614990234375,1895.4371337890625,0.0,2635.944091796875,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889818787574768,0.3255047798156738,0.2938602566719055,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.9791883826255798,0.4278239607810974,0.4051774740219116,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822678327560425,0.3182827830314636,0.2235466688871383,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961107730865479,0.3332844078540802,0.3167340755462646,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218533992767334,0.2549204230308532,1.1530903577804563,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519378662109,1.0,1.0,0.0,1.0,-2.872444868087769,2.8724381923675537,6.638860213570297e-06,2.220899820327759,1.0,1.0,0.0,106.1499481201172,79.0,37618.79296875,-0.0,1874.067626953125,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206748962402344,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.84423828125,0.0,1604.8807373046875,1895.4371337890625,0.0,2661.82275390625,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889818787574768,0.3255047798156738,0.2938602566719055,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.9791883826255798,0.4278239607810974,0.4051774740219116,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822678327560425,0.3182827830314636,0.2235466688871383,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961107730865479,0.3332844078540802,0.3167340755462646,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218533992767334,0.2549204230308532,1.1530903577804563,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519378662109,1.0,1.0,0.0,1.0,-2.872444868087769,2.8724381923675537,6.638860213570297e-06,2.220899820327759,1.0,1.0,0.0,106.1499481201172,79.0,37618.79296875,-0.0,1874.067626953125,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206748962402344,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.84423828125,0.0,1604.8807373046875,1895.4371337890625,0.0,2661.82275390625,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065310955047609,0.3255671858787536,0.2937160730361938,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.9951910972595216,0.4288824498653412,0.4059509634971618,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995447158813477,0.3183376491069793,0.2234208285808563,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.91446053981781,0.3334399461746216,0.3166587948799133,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8362005949020386,0.2547645568847656,1.1513288021087646,286.6303100585937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298522949219,1.0,0.520413339138031,1.0,1.0,0.0,1.0,-2.870842218399048,2.870835542678833,6.631427822867408e-06,2.219649076461792,1.0,1.0,0.0,100.53705596923828,79.0,37824.39453125,-0.0,1844.0274658203125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822029173374176,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.23681640625,0.0,1658.23681640625,1895.4371337890625,0.0,2674.378662109375,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920648455619812,0.3255719840526581,0.2936137020587921,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.9990000128746032,0.430246353149414,0.3973405361175537,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.912855625152588,0.3183678686618805,0.2233476638793945,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9292339086532592,0.3335702419281006,0.3166542649269104,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469018936157227,0.2545903623104095,1.149930119514465,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19732666015625,286.6217041015625,1.0,0.5159723162651062,1.0,1.0,0.0,1.0,-2.858623504638672,2.858617067337036,6.575978204637067e-06,2.2105963230133057,1.0,1.0,0.0,96.44369506835938,67.0,37898.234375,-0.0,1804.7320556640625,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823286235332489,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.09521484375,0.0,1691.1436767578125,1895.4371337890625,0.0,2686.040771484375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948477864265442,0.3253763020038605,0.2932687699794769,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.9990000128746032,0.436166375875473,0.3673006296157837,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94068843126297,0.3183182179927826,0.223159372806549,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957078456878662,0.3337271213531494,0.3165919184684753,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682777285575867,0.2541938424110412,1.147061109542847,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053054094314575,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080194927985e-06,2.1794698238372803,1.0,1.0,0.0,88.78479766845703,85.0,37936.32421875,-0.0,1705.5726318359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248131275177002,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0146484375,0.0,1778.638671875,1895.4371337890625,0.0,2700.2158203125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
