time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948477864265442,0.3253763020038605,0.2932687699794769,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.9990000128746032,0.436166375875473,0.3673006296157837,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94068843126297,0.3183182179927826,0.223159372806549,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957078456878662,0.3337271213531494,0.3165919184684753,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682777285575867,0.2541938424110412,1.147061109542847,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053054094314575,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080194927985e-06,2.1794698238372803,1.0,1.0,0.0,88.78479766845703,85.0,37936.32421875,-0.0,1705.5726318359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248131275177002,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0146484375,0.0,1778.638671875,1895.4371337890625,0.0,2700.2158203125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519604444503784,0.3248522877693176,0.2928495109081268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9990000128746032,0.4432501792907715,0.3631425499916076,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944519579410553,0.3180827498435974,0.2230089008808136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.960921347141266,0.3337231576442718,0.3165993988513946,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871088445186615,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043108463287354,1.0,1.0,0.0,1.0,-2.8102288246154785,2.8102223873138428,6.353815933834994e-06,2.172535896301269,1.0,1.0,0.0,87.63761901855469,105.0,38629.58984375,-0.0,1687.7999267578125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296922445297241,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.11767578125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.5810546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519604444503784,0.3248522877693176,0.2928495109081268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9990000128746032,0.4432501792907715,0.3631425499916076,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944519579410553,0.3180827498435974,0.2230089008808136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.960921347141266,0.3337231576442718,0.3165993988513946,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871088445186615,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043108463287354,1.0,1.0,0.0,1.0,-2.8102288246154785,2.8102223873138428,6.353815933834994e-06,2.172535896301269,1.0,1.0,0.0,87.63761901855469,105.0,38629.58984375,-0.0,1687.7999267578125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296922445297241,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.11767578125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.5810546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931548535823822,0.3235776424407959,0.2920592427253723,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.9990000128746032,0.4462895691394806,0.3834610879421234,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243736863136292,0.3172883093357086,0.2226926982402801,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418119192123412,0.3332088887691498,0.3164226412773132,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549355268478394,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106595158576965,1.0,1.0,0.0,1.0,-2.8302574157714844,2.8302509784698486,6.444174232456135e-06,2.1877779960632324,1.0,1.0,0.0,92.43150329589844,123.0,40403.52734375,-0.0,1741.308837890625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447870016098022,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9228515625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.470947265625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931548535823822,0.3235776424407959,0.2920592427253723,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.9990000128746032,0.4462895691394806,0.3834610879421234,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243736863136292,0.3172883093357086,0.2226926982402801,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418119192123412,0.3332088887691498,0.3164226412773132,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549355268478394,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106595158576965,1.0,1.0,0.0,1.0,-2.8302574157714844,2.8302509784698486,6.444174232456135e-06,2.1877779960632324,1.0,1.0,0.0,92.43150329589844,123.0,40403.52734375,-0.0,1741.308837890625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447870016098022,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9228515625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.470947265625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.90120267868042,0.3218079507350921,0.2908506095409393,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1747131347656,0.9990000128746032,0.4442509412765503,0.417096346616745,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955681920051575,0.3160733580589294,0.2221259921789169,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911227822303772,0.3322764635086059,0.315920889377594,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315407633781433,0.2516730725765228,1.1389179229736328,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208963751792908,1.0,1.0,0.0,1.0,-2.8633902072906494,2.8633835315704346,6.595825198019156e-06,2.213339805603028,1.0,1.0,0.0,100.8803253173828,123.0,42290.5078125,0.0,1833.927001953125,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611322641372681,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30517578125,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.62451171875,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999282121658325,0.3217377066612243,0.2907944321632385,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1750793457031,0.9990000128746032,0.4440751373767853,0.4187100231647491,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943238258361816,0.3160244524478912,0.2220987230539322,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098740816116332,0.3322382569313049,0.3158950209617615,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304839730262756,0.2516174614429474,1.1387299299240112,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.521388590335846,1.0,1.0,0.0,1.0,-2.864933729171753,2.864927291870117,6.602950634260196e-06,2.214538335800171,1.0,1.0,0.0,101.30583190917967,141.0,42318.27734375,0.0,1838.471923828125,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614197969436646,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2666015625,0.0,1917.830810546875,1895.4371337890625,0.0,3042.321533203125,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8730122447013855,0.320637583732605,0.2902537584304809,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394897460937,0.977785587310791,0.4419485330581665,0.4200955033302307,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8679475784301758,0.3152255415916443,0.2218766957521438,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8826732039451599,0.3315804600715637,0.3157260417938232,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8074753284454346,0.2507478892803192,1.1370019912719729,286.0396728515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1806335449219,286.02960205078125,1.0,0.5267848372459412,1.0,1.0,0.0,1.0,-2.8630077838897705,2.863001108169556,6.5930885284615215e-06,2.212606906890869,1.0,1.0,0.0,110.12417602539062,141.0,43661.90234375,0.0,1878.7381591796875,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719627857208252,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.56591796875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.22216796875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.849683403968811,0.3193689286708832,0.2895074188709259,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.9509579539299012,0.4405617713928222,0.4188239574432373,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452503085136414,0.314286321401596,0.2215239554643631,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591155409812927,0.3307850062847137,0.3153866827487945,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851854562759399,0.2497403472661972,1.1344716548919678,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319536328315735,1.0,1.0,0.0,1.0,-2.8571951389312744,2.8571887016296387,6.568733169842744e-06,2.209188461303711,1.0,1.0,0.0,119.5719757080078,144.0,43840.42578125,0.0,1915.1920166015625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770228624343872,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.60986328125,0.0,1932.4002685546875,1895.4371337890625,0.0,3188.674072265625,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239900469779968,0.3165942728519439,0.2875915467739105,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.917222499847412,0.4389593601226806,0.4175264537334442,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203173279762268,0.3121963143348694,0.2205036580562591,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335273861885071,0.3289701640605926,0.3142686486244201,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598394155502319,0.2475140988826751,1.1272828578948977,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375444889068604,1.0,1.0,0.0,1.0,-2.842126846313477,2.842120409011841,6.499698883999372e-06,2.19756817817688,1.0,1.0,0.0,132.0720672607422,132.0,45248.54296875,0.0,1951.67138671875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889792263507843,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.794921875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.2646484375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239900469779968,0.3165942728519439,0.2875915467739105,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.917222499847412,0.4389593601226806,0.4175264537334442,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203173279762268,0.3121963143348694,0.2205036580562591,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335273861885071,0.3289701640605926,0.3142686486244201,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598394155502319,0.2475140988826751,1.1272828578948977,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375444889068604,1.0,1.0,0.0,1.0,-2.842126846313477,2.842120409011841,6.499698883999372e-06,2.19756817817688,1.0,1.0,0.0,132.0720672607422,132.0,45248.54296875,0.0,1951.67138671875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889792263507843,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.794921875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.2646484375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166592717170715,0.3136299252510071,0.2850964069366455,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6002502441406,0.9096257090568542,0.4378973841667175,0.4165776371955871,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134725093841553,0.3099230825901031,0.2190431505441665,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269926905632019,0.3269498944282532,0.3125359714031219,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527776956558228,0.2451205253601074,1.1173287630081177,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359923243522644,1.0,1.0,0.0,1.0,-2.8221912384033203,2.822184801101685,6.408903118426679e-06,2.1821839809417725,1.0,1.0,0.0,134.49107360839844,120.0,46581.296875,0.0,1931.340576171875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005632996559143,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12255859375,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.8349609375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166592717170715,0.3136299252510071,0.2850964069366455,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6002502441406,0.9096257090568542,0.4378973841667175,0.4165776371955871,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134725093841553,0.3099230825901031,0.2190431505441665,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269926905632019,0.3269498944282532,0.3125359714031219,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527776956558228,0.2451205253601074,1.1173287630081177,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359923243522644,1.0,1.0,0.0,1.0,-2.8221912384033203,2.822184801101685,6.408903118426679e-06,2.1821839809417725,1.0,1.0,0.0,134.49107360839844,120.0,46581.296875,0.0,1931.340576171875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005632996559143,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12255859375,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.8349609375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178074955940247,0.3110298812389374,0.2827490270137787,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4054260253906,0.9132627844810486,0.4370616376399994,0.4157393276691437,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150895833969116,0.3079138398170471,0.2176209837198257,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.8288268446922302,0.3251372575759887,0.3107981085777282,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537801861763,0.2430340349674224,1.1077697277069092,285.4054870605469,284.95001220703125,295.6591186523437,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315765738487244,1.0,1.0,0.0,1.0,-2.8030781745910645,2.8030717372894287,6.32237788522616e-06,2.167399883270264,1.0,1.0,0.0,131.72715759277344,120.0,47846.62109375,0.0,1887.76416015625,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.39874267578125,293.1499938964844,293.1499938964844,281.25,35939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909861147403717,1.0,0.0,0.0,3.993117332458496,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9619140625,0.0,1948.9659423828125,1895.4371337890625,0.0,3495.315185546875,0.9824062585830688,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185045123100281,0.3105625808238983,0.2822757959365845,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.9146263599395752,0.4369301795959472,0.4155585169792175,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158809542655945,0.3075510859489441,0.2173314094543457,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.829658031463623,0.3248075544834137,0.3104407489299774,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544262409210205,0.2426509708166122,1.1058522462844849,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305126309394836,1.0,1.0,0.0,1.0,-2.7992098331451416,2.799203395843506,6.304914222710067e-06,2.1643972396850586,1.0,1.0,0.0,130.88882446289062,108.0,47853.609375,0.0,1877.6788330078125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3830871582031,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100565910339355,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43115234375,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.12890625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259460926055908,0.3074026703834533,0.2792482376098633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.9277785420417786,0.4359055757522583,0.4143814146518707,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.823898434638977,0.3050991296768188,0.215466171503067,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380497097969055,0.3225661218166351,0.3081189393997192,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615071535110474,0.2401311546564102,1.0935163497924805,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226503610610962,1.0,1.0,0.0,1.0,-2.7742998600006104,2.7742936611175537,6.193118224473437e-06,2.1450984477996826,1.0,1.0,0.0,123.9324722290039,96.0,49076.8203125,0.0,1805.9759521484373,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186784029006958,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1416015625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95703125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259460926055908,0.3074026703834533,0.2792482376098633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.9277785420417786,0.4359055757522583,0.4143814146518707,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.823898434638977,0.3050991296768188,0.215466171503067,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380497097969055,0.3225661218166351,0.3081189393997192,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615071535110474,0.2401311546564102,1.0935163497924805,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226503610610962,1.0,1.0,0.0,1.0,-2.7742998600006104,2.7742936611175537,6.193118224473437e-06,2.1450984477996826,1.0,1.0,0.0,123.9324722290039,96.0,49076.8203125,0.0,1805.9759521484373,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186784029006958,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1416015625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95703125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8314915895462036,0.305806815624237,0.2777175605297088,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370178222656,0.9370311498641968,0.4353716075420379,0.413771390914917,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8297094106674194,0.3038611710071563,0.2145167291164398,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8441991209983826,0.321425199508667,0.3069251179695129,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7669073939323425,0.2388669848442077,1.0872352123260498,285.0373229980469,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.02716064453125,1.0,0.5181359052658081,1.0,1.0,0.0,1.0,-2.761603116989136,2.761596918106079,6.136499905551318e-06,2.1352524757385254,1.0,1.0,0.0,119.62887573242188,96.0,50198.16015625,0.0,1766.3175048828125,1.0,280.6928100585937,283.71295166015625,294.3519897460937,297.6532287597656,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249580502510072,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.236328125,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.842041015625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8378608822822571,0.3041509687900543,0.2760690748691559,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9824523925781,0.947271466255188,0.4347735047340393,0.4130387604236603,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8363595008850098,0.3025736212730407,0.2134948819875717,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8513118028640747,0.3202325403690338,0.305635929107666,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7731956243515015,0.2375677078962326,1.0806317329406738,284.9825134277344,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806823730469,1.0,0.5133060216903687,1.0,1.0,0.0,1.0,-2.7480287551879883,2.748022556304932,6.076263161958195e-06,2.124729633331299,1.0,1.0,0.0,115.05967712402344,84.0,50255.90234375,0.0,1724.4442138671875,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266148209571838,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.36767578125,0.0,1952.271728515625,1895.4371337890625,0.0,3650.073974609375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500668406486511,0.3016185462474823,0.2736126184463501,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78729248046875,0.9649233222007751,0.4338166117668152,0.4119426608085632,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8489817380905151,0.3006051480770111,0.2119666785001754,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648442625999451,0.3183991909027099,0.3036947548389435,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851932048797607,0.235597938299179,1.0707154273986816,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.7832336425781,1.0,0.5056172609329224,1.0,1.0,0.0,1.0,-2.7276737689971924,2.727667808532715,5.986485120956786e-06,2.1089460849761963,0.9968165159225464,0.9968165159225464,0.0,107.61405181884766,84.0,51390.09375,0.0,1659.61767578125,1.0,280.3655700683594,283.44775390625,294.3868408203125,297.7333679199219,293.1499938964844,293.1499938964844,280.3500061035156,36074.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338585138320924,1.0,0.0,0.0,3.9935495853424072,3.993577003479004,1.0641709877745598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.02783203125,0.0,1950.6402587890625,1895.4371337890625,0.0,3716.45703125,0.9825676679611206,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.854676365852356,0.300810843706131,0.2727677226066589,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7716979980469,0.9709384441375732,0.4335189461708069,0.4115394651889801,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537423014640808,0.2999752461910248,0.2114406377077102,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699401021003723,0.3178079426288605,0.3030242025852203,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896848917007446,0.2349622249603271,1.0673527717590332,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029910206794739,1.0,1.0,0.0,1.0,-2.720694303512573,2.720688343048096,5.955829237791477e-06,2.103522062301636,0.9960429668426514,0.9960429668426514,0.0,105.09955596923828,72.0,51379.2890625,0.0,1637.7779541015625,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339174032211304,1.0,0.0,0.0,3.99241042137146,3.992438077926636,1.063564013747964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.54443359375,0.0,1949.3154296875,1895.4371337890625,0.0,3716.995361328125,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781242370605469,0.2974080443382263,0.2693784534931183,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5610656738281,0.9960678815841676,0.4321522712707519,0.4099079966545105,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778504729270935,0.297316312789917,0.2093242108821869,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954101204872131,0.3152976036071777,0.3003058135509491,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117277026176453,0.2323256433010101,1.053807497024536,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920008480548858,1.0,1.0,0.0,1.0,-2.692573070526123,2.6925673484802246,5.833155228174292e-06,2.081688642501831,0.989116907119751,0.989116907119751,0.0,94.51270294189452,60.0,52442.33984375,0.0,1548.7620849609375,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405927062034608,1.0,0.0,0.0,3.983488321304321,3.983515739440918,1.058815655596845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.33642578125,0.0,1938.914306640625,1895.4371337890625,0.0,3777.8330078125,0.9804034233093262,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781242370605469,0.2974080443382263,0.2693784534931183,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5610656738281,0.9960678815841676,0.4321522712707519,0.4099079966545105,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778504729270935,0.297316312789917,0.2093242108821869,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954101204872131,0.3152976036071777,0.3003058135509491,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117277026176453,0.2323256433010101,1.053807497024536,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920008480548858,1.0,1.0,0.0,1.0,-2.692573070526123,2.6925673484802246,5.833155228174292e-06,2.081688642501831,0.989116907119751,0.989116907119751,0.0,94.51270294189452,60.0,52442.33984375,0.0,1548.7620849609375,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405927062034608,1.0,0.0,0.0,3.983488321304321,3.983515739440918,1.058815655596845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.33642578125,0.0,1938.914306640625,1895.4371337890625,0.0,3777.8330078125,0.9804034233093262,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961841464042664,0.293893039226532,0.2660446465015411,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3309631347656,0.9990000128746032,0.4324069917201996,0.3877735137939453,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896633505821228,0.2945007085800171,0.2072256803512573,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157549142837524,0.3126139938831329,0.29759281873703,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270448446273804,0.2295764833688736,1.0405333042144775,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791665375232696,1.0,1.0,0.0,1.0,-2.64026427268982,2.6402587890625,5.609125310002128e-06,2.041447401046753,0.9790356159210204,0.9790356159210204,0.0,86.44722747802734,48.0,53135.02734375,0.0,1440.1573486328125,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462984800338744,1.0,0.0,0.0,3.967209577560425,3.9672369956970215,1.0501796623429982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0146484375,0.0,1919.318603515625,1895.4371337890625,0.0,3829.555419921875,0.9768403768539428,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961841464042664,0.293893039226532,0.2660446465015411,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3309631347656,0.9990000128746032,0.4324069917201996,0.3877735137939453,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896633505821228,0.2945007085800171,0.2072256803512573,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157549142837524,0.3126139938831329,0.29759281873703,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270448446273804,0.2295764833688736,1.0405333042144775,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791665375232696,1.0,1.0,0.0,1.0,-2.64026427268982,2.6402587890625,5.609125310002128e-06,2.041447401046753,0.9790356159210204,0.9790356159210204,0.0,86.44722747802734,48.0,53135.02734375,0.0,1440.1573486328125,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462984800338744,1.0,0.0,0.0,3.967209577560425,3.9672369956970215,1.0501796623429982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0146484375,0.0,1919.318603515625,1895.4371337890625,0.0,3829.555419921875,0.9768403768539428,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.918897271156311,0.2902489006519317,0.2625808417797088,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0849914550781,0.9990000128746032,0.4365678131580353,0.357099711894989,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202165603637696,0.2914916574954986,0.2049895972013473,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418296217918396,0.309726744890213,0.2946844100952148,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451408743858337,0.2267295569181442,1.0267518758773804,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644485414028168,1.0,1.0,0.0,1.0,-2.576507568359375,2.5765023231506348,5.34123773832107e-06,1.9920194149017327,0.9655370712280272,0.9655370712280272,0.0,78.12541198730469,51.0,53562.85546875,0.0,1319.744384765625,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499796628952026,1.0,0.0,0.0,3.941440105438232,3.94146728515625,1.0365807838752517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.390625,0.0,1888.083740234375,1895.4371337890625,0.0,3862.77880859375,0.97117418050766,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.918897271156311,0.2902489006519317,0.2625808417797088,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0849914550781,0.9990000128746032,0.4365678131580353,0.357099711894989,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202165603637696,0.2914916574954986,0.2049895972013473,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418296217918396,0.309726744890213,0.2946844100952148,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451408743858337,0.2267295569181442,1.0267518758773804,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644485414028168,1.0,1.0,0.0,1.0,-2.576507568359375,2.5765023231506348,5.34123773832107e-06,1.9920194149017327,0.9655370712280272,0.9655370712280272,0.0,78.12541198730469,51.0,53562.85546875,0.0,1319.744384765625,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499796628952026,1.0,0.0,0.0,3.941440105438232,3.94146728515625,1.0365807838752517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.390625,0.0,1888.083740234375,1895.4371337890625,0.0,3862.77880859375,0.97117418050766,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.9284372329711914,0.288463830947876,0.2609176635742187,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0582275390625,0.9990000128746032,0.4398707151412964,0.3455295860767364,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301307797431946,0.2899700999259949,0.2038875371217727,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.9517422318458556,0.3082589209079742,0.2932434380054474,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8523450493812561,0.2253271341323852,1.020091891288757,283.9149169921875,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0596923828125,283.9024353027344,1.0,0.4588110148906708,1.0,1.0,0.0,1.0,-2.549532651901245,2.549527406692505,5.229399448580807e-06,1.9708659648895264,0.9569897055625916,0.9569897055625916,0.0,75.02157592773438,51.0,54280.46875,0.0,1272.258544921875,1.0,279.1941833496094,282.5180053710937,294.5158996582031,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532622694969176,1.0,0.0,0.0,3.924522638320923,3.924549579620361,1.0277013871018426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.27685546875,0.0,1867.697021484375,1895.4371337890625,0.0,3892.303466796875,0.96742582321167,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85174560546875,0.9350208640098572,0.2866895496845245,0.2592271566390991,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8514404296875,0.9990000128746032,0.4428574740886688,0.3371061682701111,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517150878906,0.9370349645614624,0.288413405418396,0.202747493982315,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.9584602117538452,0.3067528009414673,0.2917530834674835,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.8573896288871765,0.2239205688238144,1.01341712474823,283.85137939453125,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06866455078125,283.84893798828125,1.0,0.4539990127086639,1.0,1.0,0.0,1.0,-2.526194334030152,2.5261893272399902,5.133788363309577e-06,1.952657699584961,0.94897198677063,0.94897198677063,0.0,72.69161987304688,69.0,54063.265625,0.0,1233.4478759765625,1.0,279.15625,282.4685974121094,294.5109558105469,298.0184936523437,293.1499938964844,293.1499938964844,278.8500061035156,37035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521571397781372,1.0,0.0,0.0,3.904242753982544,3.9042696952819824,1.0171077065024292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3251953125,0.0,1843.1390380859373,1895.4371337890625,0.0,3882.37451171875,0.9629755020141602,1.0,0.0,3.0,1.0,0.0
12397020,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9258639812469482,0.2833724319934845,0.2562335431575775,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6589050292969,0.9990000128746032,0.4469344615936279,0.3417516052722931,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9283528923988342,0.2854267656803131,0.2006703019142151,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9505225419998168,0.303847998380661,0.2890244722366333,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502888083457947,0.2212397903203964,1.0014241933822632,283.6589050292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.077880859375,283.6591796875,1.0,0.4523233771324157,1.0,1.0,0.0,1.0,-2.5079598426818848,2.507954835891724,5.058852821093751e-06,1.937991738319397,0.930092990398407,0.930092990398407,0.0,72.9014663696289,87.0,54941.953125,0.0,1212.2760009765625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.10308837890625,293.1499938964844,293.1499938964844,278.54998779296875,37378.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545294046401978,1.0,0.0,0.0,3.854268789291382,3.854295015335083,9.91236447589472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1865234375,0.0,1783.4178466796875,1895.4371337890625,0.0,3903.67333984375,0.9519461989402772,1.0,0.0,3.0,1.0,0.0
12397080,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9258639812469482,0.2833724319934845,0.2562335431575775,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6589050292969,0.9990000128746032,0.4469344615936279,0.3417516052722931,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9283528923988342,0.2854267656803131,0.2006703019142151,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9505225419998168,0.303847998380661,0.2890244722366333,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502888083457947,0.2212397903203964,1.0014241933822632,283.6589050292969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.077880859375,283.6591796875,1.0,0.4523233771324157,1.0,1.0,0.0,1.0,-2.5079598426818848,2.507954835891724,5.058852821093751e-06,1.937991738319397,0.930092990398407,0.930092990398407,0.0,72.9014663696289,87.0,54941.953125,0.0,1212.2760009765625,1.0,278.85650634765625,282.2634582519531,294.55096435546875,298.10308837890625,293.1499938964844,293.1499938964844,278.54998779296875,37378.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545294046401978,1.0,0.0,0.0,3.854268789291382,3.854295015335083,9.91236447589472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1865234375,0.0,1783.4178466796875,1895.4371337890625,0.0,3903.67333984375,0.9519461989402772,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.8997315168380737,0.2801892161369324,0.2535431981086731,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5113830566406,0.9990000128746032,0.4461183249950409,0.3653280735015869,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.902275323867798,0.2826596796512604,0.1988271623849868,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.92353093624115,0.3011095523834228,0.2865777015686035,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297349810600281,0.218656525015831,0.9906081557273864,283.5113830566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639953613281,283.5136108398437,1.0,0.4570833444595337,1.0,1.0,0.0,1.0,-2.5148861408233643,2.514880895614624,5.0862154239439406e-06,1.9430333375930784,0.9095717668533324,0.9095717668533324,0.0,77.57453918457031,105.0,56143.22265625,0.0,1240.6707763671875,1.0,278.5569152832031,282.0945739746094,294.59765625,298.21875,293.1499938964844,293.1499938964844,278.25,37738.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958579421043396,1.0,0.0,0.0,3.790829181671143,3.7908549308776855,9.588744660504744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2197265625,0.0,1709.075927734375,1895.4371337890625,0.0,3939.912353515625,0.9379395842552184,1.0,0.0,3.0,1.0,0.0
