time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.8997315168380737,0.2801892161369324,0.2535431981086731,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5113830566406,0.9990000128746032,0.4461183249950409,0.3653280735015869,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.902275323867798,0.2826596796512604,0.1988271623849868,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.92353093624115,0.3011095523834228,0.2865777015686035,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297349810600281,0.218656525015831,0.9906081557273864,283.5113830566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639953613281,283.5136108398437,1.0,0.4570833444595337,1.0,1.0,0.0,1.0,-2.5148861408233643,2.514880895614624,5.0862154239439406e-06,1.9430333375930784,0.9095717668533324,0.9095717668533324,0.0,77.57453918457031,105.0,56143.22265625,0.0,1240.6707763671875,1.0,278.5569152832031,282.0945739746094,294.59765625,298.21875,293.1499938964844,293.1499938964844,278.25,37738.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958579421043396,1.0,0.0,0.0,3.790829181671143,3.7908549308776855,9.588744660504744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2197265625,0.0,1709.075927734375,1895.4371337890625,0.0,3939.912353515625,0.9379395842552184,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8681392073631287,0.2769568264484405,0.2509394288063049,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4012145996094,0.9990000128746032,0.4400708079338074,0.4015728831291199,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712363243103027,0.2801503241062164,0.197257712483406,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900994062423706,0.2985683083534241,0.2844273149967193,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022353053092957,0.2161222100257873,0.9806024432182312,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291748046875,283.40484619140625,1.0,0.4665859639644623,1.0,1.0,0.0,1.0,-2.538802146911621,2.538796901702881,5.1830002121278085e-06,1.961315393447876,0.8878409266471863,0.8878409266471863,0.0,85.79673767089844,108.0,57541.21484375,0.0,1305.6236572265625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643110036849976,1.0,0.0,0.0,3.713343143463135,3.713368177413941,9.200754789162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.87841796875,0.0,1620.8468017578125,1895.4371337890625,0.0,3990.920166015625,0.9208499789237976,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8681392073631287,0.2769568264484405,0.2509394288063049,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4012145996094,0.9990000128746032,0.4400708079338074,0.4015728831291199,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712363243103027,0.2801503241062164,0.197257712483406,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900994062423706,0.2985683083534241,0.2844273149967193,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022353053092957,0.2161222100257873,0.9806024432182312,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291748046875,283.40484619140625,1.0,0.4665859639644623,1.0,1.0,0.0,1.0,-2.538802146911621,2.538796901702881,5.1830002121278085e-06,1.961315393447876,0.8878409266471863,0.8878409266471863,0.0,85.79673767089844,108.0,57541.21484375,0.0,1305.6236572265625,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643110036849976,1.0,0.0,0.0,3.713343143463135,3.713368177413941,9.200754789162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.87841796875,0.0,1620.8468017578125,1895.4371337890625,0.0,3990.920166015625,0.9208499789237976,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8387202024459839,0.2750485837459564,0.2491909563541412,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6723937988281,0.980855107307434,0.433318942785263,0.4121311604976654,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67138671875,0.8421809077262878,0.2788571119308471,0.1963628232479095,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67156982421875,0.8595072031021118,0.2972388565540313,0.2831781506538391,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735137343406677,0.2144069075584411,0.9734262228012084,283.672119140625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6764221191406,1.0,0.4729249775409698,1.0,1.0,0.0,1.0,-2.538228273391724,2.5382230281829834,5.1813581194437575e-06,1.9612269401550293,0.8729248642921448,0.8729248642921448,0.0,95.2607879638672,111.0,56370.96484375,0.0,1345.826171875,1.0,278.5423278808594,282.24102783203125,294.6291198730469,298.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,38046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953465461730957,1.0,0.0,0.0,3.6360409259796143,3.6360652446746826,8.821670576253382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8896484375,0.0,1532.9464111328125,1895.4371337890625,0.0,3894.12744140625,0.9036015272140504,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8387202024459839,0.2750485837459564,0.2491909563541412,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6723937988281,0.980855107307434,0.433318942785263,0.4121311604976654,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67138671875,0.8421809077262878,0.2788571119308471,0.1963628232479095,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67156982421875,0.8595072031021118,0.2972388565540313,0.2831781506538391,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735137343406677,0.2144069075584411,0.9734262228012084,283.672119140625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6764221191406,1.0,0.4729249775409698,1.0,1.0,0.0,1.0,-2.538228273391724,2.5382230281829834,5.1813581194437575e-06,1.9612269401550293,0.8729248642921448,0.8729248642921448,0.0,95.2607879638672,111.0,56370.96484375,0.0,1345.826171875,1.0,278.5423278808594,282.24102783203125,294.6291198730469,298.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,38046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953465461730957,1.0,0.0,0.0,3.6360409259796143,3.6360652446746826,8.821670576253382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8896484375,0.0,1532.9464111328125,1895.4371337890625,0.0,3894.12744140625,0.9036015272140504,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282151818275452,0.2745454907417297,0.2487543076276779,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.97857666015625,0.9678661227226256,0.4323979616165161,0.4105139076709747,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436584472656,0.831849217414856,0.2786229848861694,0.1962205320596695,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442687988281,0.8485853672027588,0.2970059812068939,0.2829851508140564,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84063720703125,0.7630341053009033,0.2139078974723816,0.9714038968086244,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0042419433594,283.86053466796875,1.0,0.4750793576240539,1.0,1.0,0.0,1.0,-2.532921075820923,2.5329160690307617,5.159447482583346e-06,1.9569886922836304,0.8672407865524292,0.8672407865524292,0.0,99.30216979980467,111.0,55233.8125,0.0,1356.55712890625,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624694824219,293.1499938964844,293.1499938964844,278.8500061035156,37949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456163644790648,1.0,0.0,0.0,3.5995349884033203,3.5995588302612305,8.645420166430995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.4013671875,0.0,1492.1278076171875,1895.4371337890625,0.0,3823.386474609375,0.8954588770866394,1.0,0.0,3.0,1.0,0.0
12397560,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.8212428689002991,0.2743091881275177,0.2485764473676681,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9358215332031,0.9589385390281676,0.432172566652298,0.4102241992950439,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.935546875,0.8250933289527893,0.2786504626274109,0.1962613314390182,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.8415135145187378,0.297025591135025,0.2830343842506408,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.7561654448509216,0.2136435657739639,0.970367670059204,283.9364013671875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0107421875,283.9415588378906,1.0,0.4769953787326813,1.0,1.0,0.0,1.0,-2.5312180519104004,2.53121304512024,5.152272478881059e-06,1.9555505514144893,0.8614386320114136,0.8614386320114136,0.0,102.3255386352539,99.0,55051.68359375,0.0,1367.439453125,1.0,278.84136962890625,282.5234375,294.65826416015625,298.1358337402344,293.1499938964844,293.1499938964844,279.1499938964844,37842.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417495727539062,1.0,0.0,0.0,3.5660271644592285,3.56605076789856,8.48520983254275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.853515625,0.0,1455.20263671875,1895.4371337890625,0.0,3788.34130859375,0.8878971338272095,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.823594868183136,0.2743064761161804,0.248378112912178,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2035827636719,0.9627302885055542,0.4333219230175018,0.4107982516288757,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8279325366020203,0.2791734933853149,0.1964756250381469,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20263671875,0.8444331884384155,0.2975271940231323,0.2833063006401062,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013854980469,0.7583152651786804,0.2135792076587677,0.9691308736801147,284.2032775878906,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0313415527344,284.2083740234375,1.0,0.475659430027008,1.0,1.0,0.0,1.0,-2.530764102935791,2.530758857727051,5.150101515027927e-06,1.9550353288650515,0.8535372018814087,0.8535372018814087,0.0,101.1213150024414,87.0,53874.21875,0.0,1361.6688232421875,1.0,279.1407470703125,282.8040771484375,294.6991577148437,298.0983581542969,293.1499938964844,293.1499938964844,279.45001220703125,37525.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309070110321044,1.0,0.0,0.0,3.5076329708099365,3.5076558589935303,8.209592579078162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.81396484375,0.0,1391.439208984375,1895.4371337890625,0.0,3689.4521484375,0.874708890914917,1.0,0.0,3.0,1.0,0.0
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.823594868183136,0.2743064761161804,0.248378112912178,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2035827636719,0.9627302885055542,0.4333219230175018,0.4107982516288757,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8279325366020203,0.2791734933853149,0.1964756250381469,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20263671875,0.8444331884384155,0.2975271940231323,0.2833063006401062,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013854980469,0.7583152651786804,0.2135792076587677,0.9691308736801147,284.2032775878906,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0313415527344,284.2083740234375,1.0,0.475659430027008,1.0,1.0,0.0,1.0,-2.530764102935791,2.530758857727051,5.150101515027927e-06,1.9550353288650515,0.8535372018814087,0.8535372018814087,0.0,101.1213150024414,87.0,53874.21875,0.0,1361.6688232421875,1.0,279.1407470703125,282.8040771484375,294.6991577148437,298.0983581542969,293.1499938964844,293.1499938964844,279.45001220703125,37525.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309070110321044,1.0,0.0,0.0,3.5076329708099365,3.5076558589935303,8.209592579078162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.81396484375,0.0,1391.439208984375,1895.4371337890625,0.0,3689.4521484375,0.874708890914917,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383316397666931,0.2748199105262756,0.2484963834285736,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.46490478515625,0.9815036654472352,0.4356560409069061,0.4125152826309204,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432984948158264,0.2802025079727173,0.1969271153211593,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8605982065200806,0.2985346615314483,0.2838966846466064,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727826833724976,0.2140275239944458,0.969428777694702,284.464599609375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.05767822265625,284.469482421875,1.0,0.4716180562973022,1.0,1.0,0.0,1.0,-2.534575700759888,2.5345704555511475,5.165329184819711e-06,1.957831025123596,0.8490779399871826,0.8490779399871826,0.0,94.97479248046876,75.0,52806.68359375,0.0,1339.97314453125,1.0,279.44024658203125,283.076904296875,294.7413024902344,298.0717468261719,293.1499938964844,293.1499938964844,279.75,37139.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210309982299804,1.0,0.0,0.0,3.4636270999908447,3.4636495113372803,8.004893174984318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5126953125,0.0,1343.6243896484375,1895.4371337890625,0.0,3598.67041015625,0.8646643161773682,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383316397666931,0.2748199105262756,0.2484963834285736,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.46490478515625,0.9815036654472352,0.4356560409069061,0.4125152826309204,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432984948158264,0.2802025079727173,0.1969271153211593,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8605982065200806,0.2985346615314483,0.2838966846466064,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727826833724976,0.2140275239944458,0.969428777694702,284.464599609375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.05767822265625,284.469482421875,1.0,0.4716180562973022,1.0,1.0,0.0,1.0,-2.534575700759888,2.5345704555511475,5.165329184819711e-06,1.957831025123596,0.8490779399871826,0.8490779399871826,0.0,94.97479248046876,75.0,52806.68359375,0.0,1339.97314453125,1.0,279.44024658203125,283.076904296875,294.7413024902344,298.0717468261719,293.1499938964844,293.1499938964844,279.75,37139.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210309982299804,1.0,0.0,0.0,3.4636270999908447,3.4636495113372803,8.004893174984318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5126953125,0.0,1343.6243896484375,1895.4371337890625,0.0,3598.67041015625,0.8646643161773682,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610290884971619,0.2756757140159607,0.2489059567451477,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7140197753906,0.9990000128746032,0.4388020634651184,0.4082947075366974,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8669192790985107,0.2815859615802765,0.197609081864357,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8854488134384155,0.2998952865600586,0.2847985625267029,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7950562834739685,0.2148314118385315,0.9712255001068116,284.7138366699219,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166748046875,1.0,0.4657913148403168,1.0,1.0,0.0,1.0,-2.5345773696899414,2.534572124481201,5.165215952729341e-06,1.9577715396881104,0.8478777408599854,0.8478777408599854,0.0,87.09772491455078,63.0,51755.93359375,0.0,1305.681884765625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503845214844,293.1499938964844,293.1499938964844,280.04998779296875,36717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119267463684082,1.0,0.0,0.0,3.435504674911499,3.4355266094207764,7.875431720094639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.20263671875,0.0,1312.424560546875,1895.4371337890625,0.0,3514.476318359375,0.8581056594848633,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610290884971619,0.2756757140159607,0.2489059567451477,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7140197753906,0.9990000128746032,0.4388020634651184,0.4082947075366974,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8669192790985107,0.2815859615802765,0.197609081864357,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8854488134384155,0.2998952865600586,0.2847985625267029,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7950562834739685,0.2148314118385315,0.9712255001068116,284.7138366699219,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166748046875,1.0,0.4657913148403168,1.0,1.0,0.0,1.0,-2.5345773696899414,2.534572124481201,5.165215952729341e-06,1.9577715396881104,0.8478777408599854,0.8478777408599854,0.0,87.09772491455078,63.0,51755.93359375,0.0,1305.681884765625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503845214844,293.1499938964844,293.1499938964844,280.04998779296875,36717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119267463684082,1.0,0.0,0.0,3.435504674911499,3.4355266094207764,7.875431720094639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.20263671875,0.0,1312.424560546875,1895.4371337890625,0.0,3514.476318359375,0.8581056594848633,1.0,0.0,3.0,1.0,0.0
12397980,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820314407348633,0.2766227126121521,0.2495224624872207,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9161682128906,0.9990000128746032,0.445870041847229,0.3809885680675506,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888092041015625,0.2830762267112732,0.1984671205282211,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081560969352722,0.3013672530651092,0.2859410643577575,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146398067474365,0.2157744914293289,0.9742372632026672,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4572025835514068,1.0,1.0,0.0,1.0,-2.508045196533203,2.508039951324463,5.057942416897276e-06,1.9374144077301023,0.8490546345710754,0.8490546345710754,0.0,80.4567642211914,51.0,50409.3359375,0.0,1244.660888671875,1.0,280.0396423339844,283.55694580078125,294.817138671875,298.0089111328125,293.1499938964844,293.1499938964844,280.3500061035156,36333.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024643898010254,1.0,0.0,0.0,3.422157049179077,3.4221789836883545,7.814356308699644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.00048828125,0.0,1296.4873046875,1895.4371337890625,0.0,3426.544921875,0.8548364043235779,1.0,0.0,3.0,1.0,0.0
12398040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820314407348633,0.2766227126121521,0.2495224624872207,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9161682128906,0.9990000128746032,0.445870041847229,0.3809885680675506,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888092041015625,0.2830762267112732,0.1984671205282211,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081560969352722,0.3013672530651092,0.2859410643577575,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146398067474365,0.2157744914293289,0.9742372632026672,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4572025835514068,1.0,1.0,0.0,1.0,-2.508045196533203,2.508039951324463,5.057942416897276e-06,1.9374144077301023,0.8490546345710754,0.8490546345710754,0.0,80.4567642211914,51.0,50409.3359375,0.0,1244.660888671875,1.0,280.0396423339844,283.55694580078125,294.817138671875,298.0089111328125,293.1499938964844,293.1499938964844,280.3500061035156,36333.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024643898010254,1.0,0.0,0.0,3.422157049179077,3.4221789836883545,7.814356308699644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.00048828125,0.0,1296.4873046875,1895.4371337890625,0.0,3426.544921875,0.8548364043235779,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957313895225525,0.2771087288856506,0.2498124837875366,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0771484375,0.9990000128746032,0.4510703682899475,0.3646501898765564,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9029399156570436,0.2838312983512878,0.1988838762044906,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924100935459137,0.3021154999732971,0.286499947309494,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263409733772278,0.2162857800722122,0.9758068919181824,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1602478027344,285.05889892578125,1.0,0.4521333873271942,1.0,1.0,0.0,1.0,-2.4918246269226074,2.4918196201324463,4.99263023812091e-06,1.924816370010376,0.8509684205055237,0.8509684205055237,0.0,76.66069793701172,51.0,49284.9609375,0.0,1208.9183349609375,1.0,280.2921142578125,283.7157592773437,294.81207275390625,297.8863830566406,293.1499938964844,293.1499938964844,280.3500061035156,36143.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895294725894928,1.0,0.0,0.0,3.420234680175781,3.4202566146850586,7.805579116393346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2880859375,0.0,1293.260009765625,1895.4371337890625,0.0,3359.686279296875,0.8542982935905457,1.0,0.0,3.0,1.0,0.0
12398160,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9125897288322448,0.2776633203029632,0.2501836717128753,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980224609375,0.9990000128746032,0.4572179019451141,0.3464435040950775,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9210730195045472,0.2846458554267883,0.199350968003273,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9433661103248596,0.3029192686080932,0.2871213257312774,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8401592373847961,0.2168678641319275,0.9776948690414428,285.0980529785156,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1947937011719,285.09881591796875,1.0,0.4466206431388855,1.0,1.0,0.0,1.0,-2.4739749431610107,2.4739701747894287,4.921249001199612e-06,1.910947322845459,0.8525108098983765,0.8525108098983765,0.0,72.6103286743164,54.0,49017.67578125,0.0,1170.6259765625,1.0,280.3395080566406,283.76080322265625,294.8482360839844,297.9561767578125,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917351365089417,1.0,0.0,0.0,3.422116279602051,3.422138214111328,7.81416986228578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.193359375,0.0,1293.9755859375,1895.4371337890625,0.0,3326.430419921875,0.8545419573783875,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941100776195526,0.2788563370704651,0.2510387599468231,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2820739746094,0.9990000128746032,0.4708876013755798,0.3209992349147796,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503000378608704,0.2863633334636688,0.200382113456726,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707676768302916,0.3046117126941681,0.288495808839798,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624846339225769,0.2182011604309082,0.9825112223625184,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694702148437,285.28387451171875,1.0,0.4402126669883728,1.0,1.0,0.0,1.0,-2.453088521957397,2.4530837535858154,4.837759206566261e-06,1.89438545703888,0.8583924770355225,0.8583924770355225,0.0,67.37273406982422,74.0,47831.2109375,0.0,1124.4061279296875,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9104919433594,293.1499938964844,293.1499938964844,280.95001220703125,35645.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803513050079346,1.0,0.0,0.0,3.434562921524048,3.434584856033325,7.871115599300538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.41796875,0.0,1303.9376220703125,1895.4371337890625,0.0,3219.872802734375,0.8570374846458435,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941100776195526,0.2788563370704651,0.2510387599468231,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2820739746094,0.9990000128746032,0.4708876013755798,0.3209992349147796,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503000378608704,0.2863633334636688,0.200382113456726,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707676768302916,0.3046117126941681,0.288495808839798,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624846339225769,0.2182011604309082,0.9825112223625184,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694702148437,285.28387451171875,1.0,0.4402126669883728,1.0,1.0,0.0,1.0,-2.453088521957397,2.4530837535858154,4.837759206566261e-06,1.89438545703888,0.8583924770355225,0.8583924770355225,0.0,67.37273406982422,74.0,47831.2109375,0.0,1124.4061279296875,1.0,280.6396484375,283.96514892578125,294.8818054199219,297.9104919433594,293.1499938964844,293.1499938964844,280.95001220703125,35645.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803513050079346,1.0,0.0,0.0,3.434562921524048,3.434584856033325,7.871115599300538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.41796875,0.0,1303.9376220703125,1895.4371337890625,0.0,3219.872802734375,0.8570374846458435,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420900344848632,0.280352383852005,0.2522996366024017,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964599609375,0.9990000128746032,0.4831373989582062,0.3217225074768066,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518374800682068,0.2883700132369995,0.2017208337783813,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971983790397644,0.3065778017044067,0.2902736365795135,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638710975646973,0.2198400795459747,0.9895069599151612,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433963000774383,1.0,1.0,0.0,1.0,-2.4675822257995605,2.4675774574279785,4.894067387795076e-06,1.9050689935684204,0.8673089146614075,0.8673089146614075,0.0,67.94664764404297,94.0,47125.4296875,0.0,1143.554443359375,1.0,280.9398193359375,284.1900634765625,294.9233093261719,297.8958740234375,293.1499938964844,293.1499938964844,281.25,35295.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700476288795471,1.0,0.0,0.0,3.459967613220215,3.459989786148072,7.987987373780925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.03271484375,0.0,1326.8485107421875,1895.4371337890625,0.0,3123.257568359375,0.8624119162559509,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420900344848632,0.280352383852005,0.2522996366024017,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964599609375,0.9990000128746032,0.4831373989582062,0.3217225074768066,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518374800682068,0.2883700132369995,0.2017208337783813,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971983790397644,0.3065778017044067,0.2902736365795135,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638710975646973,0.2198400795459747,0.9895069599151612,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433963000774383,1.0,1.0,0.0,1.0,-2.4675822257995605,2.4675774574279785,4.894067387795076e-06,1.9050689935684204,0.8673089146614075,0.8673089146614075,0.0,67.94664764404297,94.0,47125.4296875,0.0,1143.554443359375,1.0,280.9398193359375,284.1900634765625,294.9233093261719,297.8958740234375,293.1499938964844,293.1499938964844,281.25,35295.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700476288795471,1.0,0.0,0.0,3.459967613220215,3.459989786148072,7.987987373780925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.03271484375,0.0,1326.8485107421875,1895.4371337890625,0.0,3123.257568359375,0.8624119162559509,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130967855453492,0.2801585495471954,0.2526032924652099,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73291015625,0.9990000128746032,0.4884050190448761,0.349278062582016,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233601093292236,0.2885924875736236,0.202269971370697,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451682567596436,0.3066930472850799,0.2909382879734039,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414620757102966,0.2193983197212219,0.9905468821525574,285.73291015625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7372741699219,1.0,0.4533112645149231,1.0,1.0,0.0,1.0,-2.503747701644897,2.5037426948547363,5.038294148107525e-06,1.9328930377960205,0.8795689344406128,0.8795689344406128,0.0,74.07273864746094,114.0,46726.1484375,0.0,1212.2320556640625,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140014648437,293.1499938964844,293.1499938964844,281.54998779296875,34935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625820875167847,1.0,0.0,0.0,3.4989209175109863,3.498943328857422,8.16886142729345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29345703125,0.0,1363.8555908203125,1895.4371337890625,0.0,3053.223876953125,0.8708071708679199,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130967855453492,0.2801585495471954,0.2526032924652099,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73291015625,0.9990000128746032,0.4884050190448761,0.349278062582016,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233601093292236,0.2885924875736236,0.202269971370697,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451682567596436,0.3066930472850799,0.2909382879734039,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414620757102966,0.2193983197212219,0.9905468821525574,285.73291015625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7372741699219,1.0,0.4533112645149231,1.0,1.0,0.0,1.0,-2.503747701644897,2.5037426948547363,5.038294148107525e-06,1.9328930377960205,0.8795689344406128,0.8795689344406128,0.0,74.07273864746094,114.0,46726.1484375,0.0,1212.2320556640625,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9140014648437,293.1499938964844,293.1499938964844,281.54998779296875,34935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625820875167847,1.0,0.0,0.0,3.4989209175109863,3.498943328857422,8.16886142729345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29345703125,0.0,1363.8555908203125,1895.4371337890625,0.0,3053.223876953125,0.8708071708679199,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8806495070457458,0.2812822461128235,0.2536556720733642,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800109863281,0.9990000128746032,0.4894402325153351,0.3890856802463531,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897952437400818,0.2900816202163696,0.2033418118953704,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084001183509828,0.3080054521560669,0.2922333776950836,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8141747713088989,0.2198519706726074,0.993170976638794,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.9846496582031,1.0,0.46817746758461,1.0,1.0,0.0,1.0,-2.558821201324463,2.5588159561157227,5.262211288936669e-06,1.975354552268982,0.8951928019523621,0.8951928019523621,0.0,83.77120208740234,134.0,46551.0625,0.0,1322.055419921875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452819824219,293.1499938964844,293.1499938964844,281.8500061035156,34596.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577603697776794,1.0,0.0,0.0,3.5505211353302,3.550544023513794,8.411578278355591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.16015625,0.0,1415.06640625,1895.4371337890625,0.0,3008.002197265625,0.8820674419403076,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8806495070457458,0.2812822461128235,0.2536556720733642,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800109863281,0.9990000128746032,0.4894402325153351,0.3890856802463531,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897952437400818,0.2900816202163696,0.2033418118953704,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084001183509828,0.3080054521560669,0.2922333776950836,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8141747713088989,0.2198519706726074,0.993170976638794,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.9846496582031,1.0,0.46817746758461,1.0,1.0,0.0,1.0,-2.558821201324463,2.5588159561157227,5.262211288936669e-06,1.975354552268982,0.8951928019523621,0.8951928019523621,0.0,83.77120208740234,134.0,46551.0625,0.0,1322.055419921875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452819824219,293.1499938964844,293.1499938964844,281.8500061035156,34596.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577603697776794,1.0,0.0,0.0,3.5505211353302,3.550544023513794,8.411578278355591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.16015625,0.0,1415.06640625,1895.4371337890625,0.0,3008.002197265625,0.8820674419403076,1.0,0.0,3.0,1.0,0.0
12398700,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8649856448173523,0.2821018099784851,0.2544777393341064,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483459472656,0.9990000128746032,0.488740861415863,0.4117003679275512,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739710450172424,0.2911060154438019,0.2041216045618057,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917722702026367,0.3089304566383362,0.2932007908821106,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995747327804565,0.2202710062265396,0.9956356287002563,286.1475830078125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770376682281494,1.0,1.0,0.0,1.0,-2.592036247253418,2.5920310020446777,5.399752353696385e-06,2.0010199546813965,0.904792308807373,0.904792308807373,0.0,89.74545288085938,134.0,46054.375,0.0,1391.014892578125,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,34431.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540540337562561,1.0,0.0,0.0,3.580428123474121,3.580451011657715,8.553880661565927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.287109375,0.0,1445.6214599609375,1895.4371337890625,0.0,2973.25537109375,0.8886644840240479,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503840565681458,0.2830946743488312,0.2555220127105713,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.9990000128746032,0.4874239265918731,0.435434877872467,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591145277023315,0.2923080623149872,0.2050720006227493,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760780096054077,0.3100208342075348,0.2943848967552185,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.7852188348770142,0.2208081483840942,0.9988609552383424,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866396784782409,1.0,1.0,0.0,1.0,-2.6282455921173096,2.628239870071411,5.551763024413958e-06,2.0290191173553467,0.9142619967460632,0.9142619967460632,0.0,96.3736572265625,152.0,46524.38671875,0.0,1468.604736328125,1.0,281.8412475585937,284.9134216308594,295.0570373535156,297.9833068847656,293.1499938964844,293.1499938964844,281.54998779296875,34296.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550236821174622,1.0,0.0,0.0,3.613309383392334,3.613332748413086,8.711714372111601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.80322265625,0.0,1480.11376953125,1895.4371337890625,0.0,2982.34423828125,0.8958960175514221,1.0,0.0,3.0,1.0,0.0
12398820,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.813320517539978,0.283685028553009,0.2571582496166229,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.974202573299408,0.4825433194637298,0.4588214457035064,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8219119906425476,0.2936021089553833,0.2067686766386032,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8367770910263062,0.3112022578716278,0.2965393960475921,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.7489480376243591,0.2210909873247146,1.0047544240951538,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050840973854065,1.0,1.0,0.0,1.0,-2.6706550121307373,2.670649290084839,5.73418856220087e-06,2.0626325607299805,0.9284611344337464,0.9284611344337464,0.0,115.35993957519533,140.0,48622.09765625,0.0,1612.7515869140625,1.0,281.5577392578125,284.72442626953125,295.1678771972656,298.3063049316406,293.1499938964844,293.1499938964844,281.25,34373.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755856156349182,1.0,0.0,0.0,3.6747872829437256,3.674811363220215,9.010682902044208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.01708984375,0.0,1548.669677734375,1895.4371337890625,0.0,3175.198486328125,0.909697949886322,1.0,0.0,3.0,1.0,0.0
12398880,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.813320517539978,0.283685028553009,0.2571582496166229,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.974202573299408,0.4825433194637298,0.4588214457035064,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8219119906425476,0.2936021089553833,0.2067686766386032,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8367770910263062,0.3112022578716278,0.2965393960475921,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.7489480376243591,0.2210909873247146,1.0047544240951538,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050840973854065,1.0,1.0,0.0,1.0,-2.6706550121307373,2.670649290084839,5.73418856220087e-06,2.0626325607299805,0.9284611344337464,0.9284611344337464,0.0,115.35993957519533,140.0,48622.09765625,0.0,1612.7515869140625,1.0,281.5577392578125,284.72442626953125,295.1678771972656,298.3063049316406,293.1499938964844,293.1499938964844,281.25,34373.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755856156349182,1.0,0.0,0.0,3.6747872829437256,3.674811363220215,9.010682902044208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.01708984375,0.0,1548.669677734375,1895.4371337890625,0.0,3175.198486328125,0.909697949886322,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.7947314381599426,0.2828570306301117,0.2570835947990417,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.950220823287964,0.4804974794387817,0.4567176699638366,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8045064210891724,0.2935389876365661,0.2072126269340515,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.8196790218353271,0.3111101686954498,0.2971027493476867,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.7331372499465942,0.2204628884792328,1.004768133163452,285.89044189453125,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196044921875,285.8861083984375,1.0,0.5106686949729919,1.0,1.0,0.0,1.0,-2.668709278106689,2.668703556060791,5.726203653466655e-06,2.061306953430176,0.9370784163475036,0.9370784163475036,0.0,125.25279235839844,140.0,50119.31640625,0.0,1655.328369140625,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.4666748046875,293.1499938964844,293.1499938964844,281.25,34569.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920965194702148,1.0,0.0,0.0,3.718791723251343,3.718816041946411,9.227775308318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.22607421875,0.0,1600.155517578125,1895.4371337890625,0.0,3329.80859375,0.9196962714195251,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.7925233840942383,0.2826174795627594,0.2569191455841064,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87652587890625,0.9473754167556764,0.4802529215812683,0.4564310908317566,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024417757987976,0.2934667766094208,0.2072037160396576,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177404403686523,0.3110288083553314,0.2970854043960571,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313278317451477,0.2202776968479156,1.0042153596878052,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2151794433594,285.8739929199219,1.0,0.5111902952194214,1.0,1.0,0.0,1.0,-2.6674721240997314,2.667466402053833,5.720908575312933e-06,2.0603573322296143,0.9391019344329834,0.9391019344329834,0.0,126.38410186767578,128.0,50185.84375,0.0,1658.695556640625,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4497375488281,293.1499938964844,293.1499938964844,280.95001220703125,34601.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935874104499817,1.0,0.0,0.0,3.727572441101074,3.7275969982147217,9.271403200727946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4931640625,0.0,1610.509765625,1895.4371337890625,0.0,3343.740234375,0.9216975569725036,1.0,0.0,3.0,1.0,0.0
