time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.7854390144348145,0.2804688811302185,0.2554241716861725,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5024108886719,0.939156174659729,0.4787842929363251,0.4552125036716461,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7962448000907898,0.2923557758331299,0.2067362517118454,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.8118398785591125,0.3098679184913635,0.2964064180850982,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7255361080169678,0.2186921536922454,0.9987815022468568,285.5036926269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.189208984375,285.4876708984375,1.0,0.5105689764022827,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656301975250244,1.6883537769317627,0.9679482579231262,1.0873583555221558,0.9441227316856384,0.9441227316856384,0.0,128.7730712890625,116.0,48394.734375,0.0,1650.563720703125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.42120361328125,293.1499938964844,293.1499938964844,280.6499938964844,34958.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903147041797638,1.0,0.0,0.0,3.7683048248291016,3.768329620361328,9.475132856096024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.55419921875,0.0,1660.770263671875,1895.4371337890625,0.0,3432.90185546875,0.9310576915740968,1.0,0.0,3.0,1.0,0.0
12399120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.7854390144348145,0.2804688811302185,0.2554241716861725,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5024108886719,0.939156174659729,0.4787842929363251,0.4552125036716461,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7962448000907898,0.2923557758331299,0.2067362517118454,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.8118398785591125,0.3098679184913635,0.2964064180850982,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7255361080169678,0.2186921536922454,0.9987815022468568,285.5036926269531,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.189208984375,285.4876708984375,1.0,0.5105689764022827,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656301975250244,1.6883537769317627,0.9679482579231262,1.0873583555221558,0.9441227316856384,0.9441227316856384,0.0,128.7730712890625,116.0,48394.734375,0.0,1650.563720703125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.42120361328125,293.1499938964844,293.1499938964844,280.6499938964844,34958.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903147041797638,1.0,0.0,0.0,3.7683048248291016,3.768329620361328,9.475132856096024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.55419921875,0.0,1660.770263671875,1895.4371337890625,0.0,3432.90185546875,0.9310576915740968,1.0,0.0,3.0,1.0,0.0
12399180,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.784709632396698,0.2776738405227661,0.2532258927822113,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.940024197101593,0.4767729640007019,0.4536142945289612,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7964118719100952,0.2904846966266632,0.2056397348642349,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8120542168617249,0.3079698085784912,0.2948937118053436,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.725082278251648,0.2167076021432876,0.9908726811408995,285.0517883300781,284.95001220703125,297.49908447265625,292.154296875,297.24200439453125,297.16217041015625,285.03033447265625,1.0,0.5071353316307068,0.29959636926651,0.29959636926651,0.70040363073349,1.0,-2.6391005516052246,0.6014729142189026,2.037627458572388,0.0057835564948618,0.9413553476333618,0.9413553476333618,0.0,126.9785614013672,116.0,45391.859375,0.0,1619.0198974609375,1.0,280.6685791015625,283.5635681152344,295.1253356933594,298.25347900390625,293.1499938964844,293.1499938964844,280.6499938964844,35389.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985207676887512,1.0,0.0,0.0,3.7853076457977295,3.785332918167114,9.560831131238956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.626953125,0.0,1684.2388916015625,1895.4371337890625,0.0,3389.7919921875,0.9351298809051514,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848738431930542,0.2766035795211792,0.252272754907608,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626770019531,0.9409990906715392,0.4759633541107178,0.4528578221797943,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969156503677368,0.2897228002548218,0.2051180750131607,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125692009925842,0.3071919977664947,0.2941789627075195,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252866625785828,0.2159259915351867,0.9874377250671388,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2334899902344,297.15216064453125,284.955322265625,1.0,0.5055614709854126,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631434202194214,0.3275414407253265,2.3038928508758545,-0.2661771476268768,0.9403488636016846,0.9403488636016846,0.0,125.96500396728516,104.0,44928.4453125,0.0,1604.61474609375,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1257019042969,293.1499938964844,293.1499938964844,280.3500061035156,35521.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923231363296509,1.0,0.0,0.0,3.788232564926148,3.788257837295532,9.575611557011143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.73388671875,0.0,1688.7490234375,1895.4371337890625,0.0,3331.92626953125,0.9358878135681152,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7861738204956055,0.2745788395404815,0.250343918800354,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7820739746094,0.9442654848098756,0.4744682013988495,0.4513311982154846,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7988853454589844,0.2882574200630188,0.2040309906005859,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8144957423210144,0.3056681454181671,0.292667806148529,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7264311909675598,0.2143668085336685,0.9801465272903442,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261657714844,297.1340026855469,284.7702331542969,1.0,0.5018835067749023,0.0,0.0,1.0,1.0,-2.6154026985168457,1.7610160284675658e-05,2.615385055541992,-0.5898067951202393,0.9374728798866272,0.9374728798866272,0.0,123.35847473144533,104.0,45768.24609375,0.0,1572.127197265625,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858267664909363,1.0,0.0,0.0,3.791542053222656,3.791567325592041,9.592349670128897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.2099609375,0.0,1694.497314453125,1895.4371337890625,0.0,3271.158935546875,0.936780035495758,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7888073921203613,0.272769570350647,0.2484983205795288,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7062072753906,0.9492056965827942,0.4731938540935516,0.4498915374279022,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8021558523178101,0.2869391739368438,0.202965036034584,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.817603349685669,0.3042563796043396,0.2911564111709595,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.728580892086029,0.2128784358501434,0.972743570804596,284.70654296875,284.95001220703125,297.5735778808594,292.18035888671875,297.22100830078125,297.11865234375,284.70281982421875,1.0,0.4975849986076355,0.0126592991873621,0.0126592991873621,1.0,1.0,-2.599460363388061,1.5451110812136903e-05,2.59944486618042,-0.5862644910812378,0.9350275993347168,0.9350275993347168,0.0,120.15359497070312,92.0,45639.44921875,0.0,1535.9434814453125,1.0,280.3571472167969,283.2390441894531,295.10821533203125,298.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,35936.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782273530960083,1.0,0.0,0.0,3.7913155555725098,3.7913410663604736,9.59120484367304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.78173828125,0.0,1695.6533203125,1895.4371337890625,0.0,3199.9658203125,0.936879575252533,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.7993170022964478,0.2696024477481842,0.2452762275934219,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4666748046875,0.9649286270141602,0.4710904657840729,0.4475155770778656,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8135970830917358,0.2846796214580536,0.2011032849550247,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.82842618227005,0.3017254173755646,0.2884062528610229,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369868159294128,0.2101387828588485,0.958786129951477,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4636535644531,1.0,0.487902820110321,0.037977896630764,0.037977896630764,1.0,1.0,-2.5704195499420166,0.0002360371290706,2.570183515548706,-0.5795762538909912,0.9266759753227234,0.9266759753227234,0.0,111.6956558227539,80.0,46321.68359375,0.0,1459.6102294921875,1.0,280.0571594238281,282.9895324707031,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36310.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754985928535461,1.0,0.0,0.0,3.780895948410034,3.780921220779419,9.538557605992537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.24365234375,0.0,1686.13525390625,1895.4371337890625,0.0,3174.382080078125,0.9347823858261108,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.7993170022964478,0.2696024477481842,0.2452762275934219,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4666748046875,0.9649286270141602,0.4710904657840729,0.4475155770778656,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8135970830917358,0.2846796214580536,0.2011032849550247,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.82842618227005,0.3017254173755646,0.2884062528610229,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369868159294128,0.2101387828588485,0.958786129951477,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4636535644531,1.0,0.487902820110321,0.037977896630764,0.037977896630764,1.0,1.0,-2.5704195499420166,0.0002360371290706,2.570183515548706,-0.5795762538909912,0.9266759753227234,0.9266759753227234,0.0,111.6956558227539,80.0,46321.68359375,0.0,1459.6102294921875,1.0,280.0571594238281,282.9895324707031,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36310.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754985928535461,1.0,0.0,0.0,3.780895948410034,3.780921220779419,9.538557605992537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.24365234375,0.0,1686.13525390625,1895.4371337890625,0.0,3174.382080078125,0.9347823858261108,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8150426149368286,0.2666835784912109,0.2422857284545898,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2352905273437,0.9848398566246032,0.4691966474056244,0.4453527629375458,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.8295972347259521,0.2826735377311706,0.1994093209505081,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445408344268799,0.299364298582077,0.2857975661754608,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502392530441284,0.2075886130332946,0.9454993605613708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.2326354980469,1.0,0.4772666692733764,0.0632964968681335,0.0632964968681335,1.0,1.0,-2.543092727661133,0.0023045651614665,2.540788173675537,-0.571402370929718,0.9152967929840088,0.9152967929840088,0.0,101.73690032958984,68.0,46950.76953125,0.0,1380.55224609375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916564941406,293.1499938964844,293.1499938964844,279.45001220703125,36684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878176748752594,1.0,0.0,0.0,3.756626129150391,3.756651401519776,9.416494322067592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.498046875,0.0,1660.333251953125,1895.4371337890625,0.0,3199.4912109375,0.9295804500579834,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8150426149368286,0.2666835784912109,0.2422857284545898,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2352905273437,0.9848398566246032,0.4691966474056244,0.4453527629375458,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.8295972347259521,0.2826735377311706,0.1994093209505081,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445408344268799,0.299364298582077,0.2857975661754608,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502392530441284,0.2075886130332946,0.9454993605613708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.2326354980469,1.0,0.4772666692733764,0.0632964968681335,0.0632964968681335,1.0,1.0,-2.543092727661133,0.0023045651614665,2.540788173675537,-0.571402370929718,0.9152967929840088,0.9152967929840088,0.0,101.73690032958984,68.0,46950.76953125,0.0,1380.55224609375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916564941406,293.1499938964844,293.1499938964844,279.45001220703125,36684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878176748752594,1.0,0.0,0.0,3.756626129150391,3.756651401519776,9.416494322067592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.498046875,0.0,1660.333251953125,1895.4371337890625,0.0,3199.4912109375,0.9295804500579834,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321541547775269,0.2638470530509949,0.2394205778837204,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0085144042969,0.9990000128746032,0.4675550460815429,0.4369481801986694,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481892347335815,0.2807836830615997,0.1978336721658706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638448119163513,0.2970540523529053,0.283284068107605,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663445472717285,0.2051364779472351,0.9328566193580629,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.21343994140625,297.060546875,284.0048828125,1.0,0.4657177925109863,0.0682628825306892,0.0682628825306892,1.0,1.0,-2.5095293521881104,0.0035183592699468,2.5060110092163086,-0.5624232888221741,0.9009486436843872,0.9009486436843872,0.0,91.98381805419922,56.0,47437.0625,0.0,1296.188232421875,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549499511719,293.1499938964844,293.1499938964844,279.1499938964844,37078.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822281360626221,1.0,0.0,0.0,3.717776536941528,3.717801332473755,9.222737844538642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7900390625,0.0,1618.1097412109375,1895.4371337890625,0.0,3237.4580078125,0.9211358428001404,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321541547775269,0.2638470530509949,0.2394205778837204,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0085144042969,0.9990000128746032,0.4675550460815429,0.4369481801986694,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481892347335815,0.2807836830615997,0.1978336721658706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638448119163513,0.2970540523529053,0.283284068107605,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663445472717285,0.2051364779472351,0.9328566193580629,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.21343994140625,297.060546875,284.0048828125,1.0,0.4657177925109863,0.0682628825306892,0.0682628825306892,1.0,1.0,-2.5095293521881104,0.0035183592699468,2.5060110092163086,-0.5624232888221741,0.9009486436843872,0.9009486436843872,0.0,91.98381805419922,56.0,47437.0625,0.0,1296.188232421875,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3549499511719,293.1499938964844,293.1499938964844,279.1499938964844,37078.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822281360626221,1.0,0.0,0.0,3.717776536941528,3.717801332473755,9.222737844538642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7900390625,0.0,1618.1097412109375,1895.4371337890625,0.0,3237.4580078125,0.9211358428001404,1.0,0.0,3.0,1.0,0.0
12399780,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.8424783945083618,0.2616184651851654,0.2373128533363342,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4687653481960296,0.4164030253887176,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7883605957031,0.8599729537963867,0.2793059051036834,0.1967046856880188,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.8759888410568237,0.2952272593975067,0.2814332842826843,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7901916503906,0.7762910723686218,0.2032573521137237,0.923701822757721,283.7872619628906,284.95001220703125,297.7769470214844,292.2428283691406,297.2206420898437,297.0586242675781,283.7800598144531,1.0,0.4556263983249664,0.0719989687204361,0.0719989687204361,1.0,1.0,-2.467681407928467,0.0045326361432671,2.463148832321167,-0.5519951581954956,0.8873891830444336,0.8873891830444336,0.0,85.9417495727539,56.0,47740.2109375,0.0,1219.744873046875,1.0,279.16961669921875,282.2817687988281,295.26055908203125,298.4264221191406,293.1499938964844,293.1499938964844,279.1499938964844,37442.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863039016723633,1.0,0.0,0.0,3.677326679229736,3.6773509979248047,9.023140137287556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.7060546875,0.0,1574.6597900390625,1895.4371337890625,0.0,3275.625732421875,0.9123149514198304,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76080322265625,0.8463934063911438,0.2608911693096161,0.2365752458572387,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.7596435546875,0.9990000128746032,0.4695852994918823,0.4091008007526397,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.8644437789916992,0.2788270115852356,0.1963070929050445,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.760498046875,0.8805781006813049,0.2946252226829529,0.2807852625846863,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.7800796627998352,0.2026460319757461,0.9205862879753112,283.760009765625,284.95001220703125,297.7892150878906,292.24615478515625,297.22589111328125,297.0617980957031,283.7556457519531,1.0,0.4520955085754394,0.0732292756438255,0.0732292756438255,1.0,1.0,-2.453023910522461,0.0049121961928904,2.4481117725372314,-0.5483358502388,0.8831361532211304,0.8831361532211304,0.0,83.86070251464844,44.0,47478.015625,0.0,1193.665283203125,1.0,279.15789794921875,282.2614440917969,295.2475891113281,298.3778076171875,293.1499938964844,293.1499938964844,279.45001220703125,37542.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851526975631714,1.0,0.0,0.0,3.661898851394653,3.6619231700897217,8.94758784397709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.28369140625,0.0,1558.0224609375,1895.4371337890625,0.0,3264.848388671875,0.9089545607566832,1.0,0.0,3.0,1.0,0.0
12399900,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650817871094,0.8558682799339294,0.259832501411438,0.2352565973997116,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.86767578125,0.9990000128746032,0.4724106788635254,0.3930357992649078,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.8751062154769897,0.2782129049301147,0.1956173777580261,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.8914400339126587,0.2937201261520386,0.2796045839786529,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.789132297039032,0.2016482204198837,0.914774775505066,283.8670349121094,284.95001220703125,297.8134460449219,292.25262451171875,297.2410888671875,297.0741271972656,283.8763427734375,1.0,0.4447086453437805,0.0757124722003936,0.0757124722003936,1.0,1.0,-2.422910213470459,0.0057551325298845,2.417155265808105,-0.5407842397689819,0.8769015669822693,0.8769015669822693,0.0,79.45946502685547,44.0,45930.13671875,0.0,1140.4627685546875,1.0,279.4012145996094,282.4073791503906,295.17901611328125,298.115478515625,293.1499938964844,293.1499938964844,279.45001220703125,37593.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738384246826172,1.0,0.0,0.0,3.631035089492798,3.631059169769287,8.797396731097251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.076171875,0.0,1524.033203125,1895.4371337890625,0.0,3158.813720703125,0.9021772742271424,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.868611752986908,0.2592636942863464,0.2344269603490829,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.90411376953125,0.9990000128746032,0.4767661094665527,0.374539166688919,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8890509605407715,0.2780509293079376,0.1952622979879379,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055032134056092,0.293221652507782,0.2788249850273132,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009840607643127,0.910437822341919,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2652893066406,297.0982971191406,283.9039001464844,1.0,0.4370531439781189,0.0781606063246727,0.0781606063246727,1.0,1.0,-2.3931186199188232,0.0066970512270927,2.3864214420318604,-0.5332183837890625,0.8703508973121643,0.8703508973121643,0.0,74.7303466796875,47.0,45259.66796875,0.0,1087.490966796875,1.0,279.4421081542969,282.4444885253906,295.1794738769531,298.1026306152344,293.1499938964844,293.1499938964844,279.75,37609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652244806289673,1.0,0.0,0.0,3.601121187210083,3.601145029067993,8.653041163597663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.43505859375,0.0,1491.3438720703125,1895.4371337890625,0.0,3078.01123046875,0.8954960703849792,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8906659483909607,0.2589583992958069,0.2337089627981186,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0925598144531,0.9990000128746032,0.4880779087543487,0.3468255400657654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.9134386777877808,0.2785903513431549,0.195283368229866,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.931557834148407,0.2930199205875397,0.2781762778759002,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.820081353187561,0.2004119902849197,0.9057410359382628,284.0924987792969,284.95001220703125,297.8822326660156,292.2698669433594,297.328125,297.166015625,284.0945129394531,1.0,0.4268657863140106,0.0830568671226501,0.0830568671226501,1.0,1.0,-2.3525431156158447,0.0090820789337158,2.343461036682129,-0.522079348564148,0.8603971600532532,0.8603971600532532,0.0,68.12483215332031,50.0,43382.66796875,0.0,1016.639404296875,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,37505.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440319299697876,1.0,0.0,0.0,3.5439233779907227,3.5439467430114746,8.38034566186252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.7099609375,0.0,1429.25830078125,1895.4371337890625,0.0,2879.407470703125,0.8827213048934937,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8906659483909607,0.2589583992958069,0.2337089627981186,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0925598144531,0.9990000128746032,0.4880779087543487,0.3468255400657654,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.9134386777877808,0.2785903513431549,0.195283368229866,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.931557834148407,0.2930199205875397,0.2781762778759002,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.820081353187561,0.2004119902849197,0.9057410359382628,284.0924987792969,284.95001220703125,297.8822326660156,292.2698669433594,297.328125,297.166015625,284.0945129394531,1.0,0.4268657863140106,0.0830568671226501,0.0830568671226501,1.0,1.0,-2.3525431156158447,0.0090820789337158,2.343461036682129,-0.522079348564148,0.8603971600532532,0.8603971600532532,0.0,68.12483215332031,50.0,43382.66796875,0.0,1016.639404296875,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,37505.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440319299697876,1.0,0.0,0.0,3.5439233779907227,3.5439467430114746,8.38034566186252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.7099609375,0.0,1429.25830078125,1895.4371337890625,0.0,2879.407470703125,0.8827213048934937,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9099430441856384,0.2593721151351928,0.2338022291660308,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3053283691406,0.9990000128746032,0.500389039516449,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9365638494491576,0.2799349427223205,0.1959875077009201,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.9535802006721495,0.2935647666454315,0.2783887386322021,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041687011719,0.8356417417526245,0.2006040215492248,0.9051389694213868,284.3053283691406,284.95001220703125,297.9246520996094,292.2796325683594,297.3946838378906,297.2395324707031,284.3083190917969,1.0,0.4202562868595123,0.0879531279206276,0.0879531279206276,1.0,1.0,-2.328354597091675,0.0122611792758107,2.3160934448242188,-0.5136299729347229,0.8534600138664246,0.8534600138664246,0.0,63.69236373901367,70.0,41859.68359375,0.0,973.5018310546876,1.0,280.0405578613281,282.8984069824219,295.2027282714844,297.8807983398437,293.1499938964844,293.1499938964844,280.3500061035156,37276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561657905579,1.0,0.0,0.0,3.4950263500213623,3.495049238204956,8.150686880981084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.62841796875,0.0,1376.6346435546875,1895.4371337890625,0.0,2710.834716796875,0.8717101812362671,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9099430441856384,0.2593721151351928,0.2338022291660308,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3053283691406,0.9990000128746032,0.500389039516449,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9365638494491576,0.2799349427223205,0.1959875077009201,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.9535802006721495,0.2935647666454315,0.2783887386322021,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041687011719,0.8356417417526245,0.2006040215492248,0.9051389694213868,284.3053283691406,284.95001220703125,297.9246520996094,292.2796325683594,297.3946838378906,297.2395324707031,284.3083190917969,1.0,0.4202562868595123,0.0879531279206276,0.0879531279206276,1.0,1.0,-2.328354597091675,0.0122611792758107,2.3160934448242188,-0.5136299729347229,0.8534600138664246,0.8534600138664246,0.0,63.69236373901367,70.0,41859.68359375,0.0,973.5018310546876,1.0,280.0405578613281,282.8984069824219,295.2027282714844,297.8807983398437,293.1499938964844,293.1499938964844,280.3500061035156,37276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561657905579,1.0,0.0,0.0,3.4950263500213623,3.495049238204956,8.150686880981084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.62841796875,0.0,1376.6346435546875,1895.4371337890625,0.0,2710.834716796875,0.8717101812362671,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078502058982848,0.2603088915348053,0.2345431745052337,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5478210449219,0.9990000128746032,0.511233389377594,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354836344718932,0.2818901538848877,0.197257399559021,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514622092247008,0.2946710586547851,0.2793201208114624,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340057730674744,0.2013544738292694,0.908012866973877,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.45166015625,297.3016662597656,284.5531005859375,1.0,0.4231369793415069,0.0927546247839927,0.0927546247839927,1.0,1.0,-2.339024782180786,0.0166443157941102,2.322380542755127,-0.5119872689247131,0.8499177098274231,0.8499177098274231,0.0,64.54470825195312,90.0,40828.21484375,0.0,988.0196533203124,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.83251953125,293.1499938964844,293.1499938964844,280.6499938964844,36943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114380836486816,1.0,0.0,0.0,3.458238363265991,3.458260536193848,7.980004284036113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.89404296875,0.0,1336.798095703125,1895.4371337890625,0.0,2576.442626953125,0.8633137345314026,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078502058982848,0.2603088915348053,0.2345431745052337,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5478210449219,0.9990000128746032,0.511233389377594,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354836344718932,0.2818901538848877,0.197257399559021,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514622092247008,0.2946710586547851,0.2793201208114624,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340057730674744,0.2013544738292694,0.908012866973877,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.45166015625,297.3016662597656,284.5531005859375,1.0,0.4231369793415069,0.0927546247839927,0.0927546247839927,1.0,1.0,-2.339024782180786,0.0166443157941102,2.322380542755127,-0.5119872689247131,0.8499177098274231,0.8499177098274231,0.0,64.54470825195312,90.0,40828.21484375,0.0,988.0196533203124,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.83251953125,293.1499938964844,293.1499938964844,280.6499938964844,36943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114380836486816,1.0,0.0,0.0,3.458238363265991,3.458260536193848,7.980004284036113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.89404296875,0.0,1336.798095703125,1895.4371337890625,0.0,2576.442626953125,0.8633137345314026,1.0,0.0,3.0,1.0,0.0
12400380,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8943944573402405,0.261325478553772,0.2354566752910614,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5167588591575623,0.3451926410198211,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.920884907245636,0.2837126553058624,0.1985265165567398,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9361720681190492,0.2958296835422516,0.2804180085659027,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8230166435241699,0.2021680772304535,0.9118444919586182,284.7786560058594,284.95001220703125,297.9920654296875,292.2937316894531,297.4766540527344,297.325927734375,284.7877197265625,1.0,0.430110216140747,0.0963825732469558,0.0963825732469558,1.0,1.0,-2.366537570953369,0.021055182442069,2.345482587814331,-0.5138195157051086,0.8501312732696533,0.8501312732696533,0.0,68.23078918457031,90.0,40063.4453125,0.0,1032.0252685546875,1.0,280.6264038085937,283.3966064453125,295.23394775390625,297.76708984375,293.1499938964844,293.1499938964844,280.6499938964844,36611.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013737797737122,1.0,0.0,0.0,3.440861940383911,3.440884113311768,7.900013088146807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.01220703125,0.0,1317.0169677734375,1895.4371337890625,0.0,2483.9921875,0.8592298030853271,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8887424468994141,0.2616837918758392,0.2358341813087463,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81317138671875,0.9990000128746032,0.5179535746574402,0.3521930277347564,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9146499633789062,0.2843384742736816,0.1990008801221847,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.92946857213974,0.2962427735328674,0.280856728553772,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8182875514030457,0.2024532556533813,0.9133721590042114,284.8131408691406,284.95001220703125,298.000732421875,292.2953796386719,297.4815368652344,297.32977294921875,284.8191223144531,1.0,0.4331027567386627,0.0975561216473579,0.0975561216473579,1.0,1.0,-2.378328323364258,0.0227215960621833,2.3556067943573,-0.5148054361343384,0.8500926494598389,0.8500926494598389,0.0,69.89839172363281,108.0,40154.13671875,0.0,1051.5347900390625,1.0,280.63983154296875,283.4244689941406,295.25567626953125,297.8126525878906,293.1499938964844,293.1499938964844,280.95001220703125,36527.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009390234947205,1.0,0.0,0.0,3.437084913253784,3.4371070861816406,7.882678687565203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.80908203125,0.0,1312.656005859375,1895.4371337890625,0.0,2480.013671875,0.8583083748817444,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8761731386184692,0.2624743580818176,0.2366103678941726,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870300292969,0.9990000128746032,0.5196353793144226,0.3684262037277221,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9014615416526794,0.2856821715831756,0.1999874264001846,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9145671129226683,0.2971495389938354,0.2817823588848114,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8073416948318481,0.2030591964721679,0.9165577292442322,284.9864501953125,284.95001220703125,298.017822265625,292.298583984375,297.4858093261719,297.3304138183594,285.0024719238281,1.0,0.4398667216300964,0.0999568700790405,0.0999568700790405,1.0,1.0,-2.4048805236816406,0.026512524113059,2.3783679008483887,-0.5169469118118286,0.8520011305809021,0.8520011305809021,0.0,73.85094451904297,108.0,39461.94140625,0.0,1096.9388427734375,1.0,280.8925476074219,283.614990234375,295.24420166015625,297.7119140625,293.1499938964844,293.1499938964844,280.95001220703125,36293.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948191165924072,1.0,0.0,0.0,3.432582139968872,3.4326043128967285,7.862039410611033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.3056640625,0.0,1306.53369140625,1895.4371337890625,0.0,2424.155517578125,0.857169508934021,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8630998134613037,0.2633769512176513,0.2375372946262359,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.082275390625,0.9990000128746032,0.5204351544380188,0.3868272602558136,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8881758451461792,0.2871414721012115,0.2010899037122726,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8998987674713135,0.2981689572334289,0.2828584015369415,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7950547933578491,0.2037161439657211,0.9201554656028748,285.0819702148437,284.95001220703125,298.0341186523437,292.3014831542969,297.4853820800781,297.3251953125,285.0877990722656,1.0,0.4476019442081451,0.102239578962326,0.102239578962326,1.0,1.0,-2.4350333213806152,0.030699023976922,2.404334306716919,-0.5195052623748779,0.8538923263549805,0.8538923263549805,0.0,78.51542663574219,126.0,39654.625,0.0,1150.3736572265625,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8036499023437,293.1499938964844,293.1499938964844,281.25,36073.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937526106834412,1.0,0.0,0.0,3.433087110519409,3.4331092834472656,7.864352369324479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.25439453125,0.0,1305.4833984375,1895.4371337890625,0.0,2414.44970703125,0.8570660352706909,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8370513319969177,0.2652917206287384,0.2395458221435547,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3462219238281,0.9990000128746032,0.5195672512054443,0.4290360510349273,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8610509037971497,0.2902050912380218,0.2034437507390976,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8711186647415161,0.3003604114055633,0.2852211892604828,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7696293592453003,0.2050414979457855,0.927742838859558,285.34576416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.47320556640625,297.3007507324219,285.3511962890625,1.0,0.4653096199035644,0.1068050041794776,0.1068050041794776,1.0,1.0,-2.5029296875,0.0408238433301448,2.4621057510375977,-0.5245452523231506,0.861182689666748,0.861182689666748,0.0,89.9073486328125,144.0,39247.88671875,0.0,1279.0445556640625,1.0,281.2397155761719,283.9547424316406,295.2933654785156,297.7949523925781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886253595352173,1.0,0.0,0.0,3.4462780952453613,3.4463000297546387,7.9249025475292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5224609375,0.0,1315.41455078125,1895.4371337890625,0.0,2367.916748046875,0.8596340417861938,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8370513319969177,0.2652917206287384,0.2395458221435547,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3462219238281,0.9990000128746032,0.5195672512054443,0.4290360510349273,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8610509037971497,0.2902050912380218,0.2034437507390976,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8711186647415161,0.3003604114055633,0.2852211892604828,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7696293592453003,0.2050414979457855,0.927742838859558,285.34576416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.47320556640625,297.3007507324219,285.3511962890625,1.0,0.4653096199035644,0.1068050041794776,0.1068050041794776,1.0,1.0,-2.5029296875,0.0408238433301448,2.4621057510375977,-0.5245452523231506,0.861182689666748,0.861182689666748,0.0,89.9073486328125,144.0,39247.88671875,0.0,1279.0445556640625,1.0,281.2397155761719,283.9547424316406,295.2933654785156,297.7949523925781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886253595352173,1.0,0.0,0.0,3.4462780952453613,3.4463000297546387,7.9249025475292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5224609375,0.0,1315.41455078125,1895.4371337890625,0.0,2367.916748046875,0.8596340417861938,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128587603569031,0.2673700749874115,0.2417875230312347,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6020812988281,0.9990000128746032,0.5160112380981445,0.4755449295043945,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364050984382629,0.2934624254703522,0.2060016691684723,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447905778884888,0.3027582466602325,0.2878704369068146,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462936043739319,0.206396147608757,0.935861587524414,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.45263671875,297.26641845703125,285.6064758300781,1.0,0.4850836992263794,0.1113704293966293,0.1113704293966293,1.0,1.0,-2.577507972717285,0.0535822175443172,2.52392578125,-0.5284329652786255,0.8718366026878357,0.8718366026878357,0.0,103.63027954101562,132.0,38891.3671875,0.0,1433.3134765625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846037149429321,1.0,0.0,0.0,3.475707054138184,3.47572922706604,8.060827667577541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5537109375,0.0,1341.9832763671875,1895.4371337890625,0.0,2331.5712890625,0.8658387660980225,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128587603569031,0.2673700749874115,0.2417875230312347,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6020812988281,0.9990000128746032,0.5160112380981445,0.4755449295043945,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364050984382629,0.2934624254703522,0.2060016691684723,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447905778884888,0.3027582466602325,0.2878704369068146,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462936043739319,0.206396147608757,0.935861587524414,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.45263671875,297.26641845703125,285.6064758300781,1.0,0.4850836992263794,0.1113704293966293,0.1113704293966293,1.0,1.0,-2.577507972717285,0.0535822175443172,2.52392578125,-0.5284329652786255,0.8718366026878357,0.8718366026878357,0.0,103.63027954101562,132.0,38891.3671875,0.0,1433.3134765625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.78399658203125,293.1499938964844,293.1499938964844,281.8500061035156,35188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846037149429321,1.0,0.0,0.0,3.475707054138184,3.47572922706604,8.060827667577541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5537109375,0.0,1341.9832763671875,1895.4371337890625,0.0,2331.5712890625,0.8658387660980225,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.8026285767555237,0.2687715888023376,0.2432262301445007,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.791015625,0.9953789114952089,0.5133441090583801,0.487365573644638,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8271502256393433,0.2956472933292389,0.2076691836118698,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8347853422164917,0.3043733239173889,0.2895959317684173,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7373296618461609,0.2072577029466629,0.9407809972763062,285.79022216796875,284.95001220703125,298.1070556640625,292.3126220703125,297.4393615722656,297.2447509765625,285.7964782714844,1.0,0.4922555685043335,0.1141255646944046,0.1141255646944046,1.0,1.0,-2.6039772033691406,0.0617737397551536,2.542203426361084,-0.525600016117096,0.880969226360321,0.880969226360321,0.0,110.0871353149414,132.0,38117.5390625,0.0,1496.789794921875,1.0,281.81842041015625,284.4076843261719,295.2860412597656,297.7025756835937,293.1499938964844,293.1499938964844,281.8500061035156,34915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799283862113953,1.0,0.0,0.0,3.5032708644866943,3.50329327583313,8.189185791707132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.93115234375,0.0,1368.17822265625,1895.4371337890625,0.0,2289.4970703125,0.8717841506004333,1.0,0.0,3.0,1.0,0.0
