time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.7987192273139954,0.2694522440433502,0.2439612001180648,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160705566406,0.9905752539634703,0.512887179851532,0.4865946769714355,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8237634897232056,0.2967290580272674,0.2085147351026535,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8310840725898743,0.3051662445068359,0.290465384721756,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.7339799404144287,0.2076760530471801,0.943180501461029,285.8158874511719,284.95001220703125,298.1145324707031,292.3135681152344,297.4375,297.2401733398437,285.8175048828125,1.0,0.4943708479404449,0.1155240386724472,0.1155240386724472,1.0,1.0,-2.6083855628967285,0.0657904967665672,2.542595148086548,-0.5223864912986755,0.8851529955863953,0.8851529955863953,0.0,112.56422424316406,120.0,38147.55859375,0.0,1514.0301513671875,1.0,281.8403625488281,284.4285888671875,295.3055114746094,297.7549743652344,293.1499938964844,293.1499938964844,282.1499938964844,34827.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805789709091187,1.0,0.0,0.0,3.519042015075684,3.519064426422119,8.263083941528748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.64501953125,0.0,1383.837158203125,1895.4371337890625,0.0,2295.340087890625,0.8752064108848572,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7990826368331909,0.2715314626693725,0.2458370625972747,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9890954494476318,0.5141524076461792,0.4869534969329834,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8249417543411255,0.3000108301639557,0.2108059078454971,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8314675092697144,0.3075669407844543,0.2927447855472564,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7339763641357422,0.2090100646018982,0.9491583108901978,286.00244140625,284.95001220703125,298.1343078613281,292.31573486328125,297.4455261230469,297.24462890625,286.0039978027344,1.0,0.4970042705535888,0.119677647948265,0.119677647948265,1.0,1.0,-2.623743772506714,0.0787432864308357,2.5450003147125244,-0.5128592252731323,0.9006967544555664,0.9006967544555664,0.0,113.96354675292967,108.0,37330.03515625,0.0,1541.2049560546875,1.0,282.1407775878906,284.6358642578125,295.29791259765625,297.69976806640625,293.1499938964844,293.1499938964844,282.45001220703125,34554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743086218833923,1.0,0.0,0.0,3.5724687576293945,3.5724918842315674,8.515892773175437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.82568359375,0.0,1438.022705078125,1895.4371337890625,0.0,2239.194091796875,0.8869321346282959,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7990826368331909,0.2715314626693725,0.2458370625972747,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9890954494476318,0.5141524076461792,0.4869534969329834,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8249417543411255,0.3000108301639557,0.2108059078454971,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8314675092697144,0.3075669407844543,0.2927447855472564,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7339763641357422,0.2090100646018982,0.9491583108901978,286.00244140625,284.95001220703125,298.1343078613281,292.31573486328125,297.4455261230469,297.24462890625,286.0039978027344,1.0,0.4970042705535888,0.119677647948265,0.119677647948265,1.0,1.0,-2.623743772506714,0.0787432864308357,2.5450003147125244,-0.5128592252731323,0.9006967544555664,0.9006967544555664,0.0,113.96354675292967,108.0,37330.03515625,0.0,1541.2049560546875,1.0,282.1407775878906,284.6358642578125,295.29791259765625,297.69976806640625,293.1499938964844,293.1499938964844,282.45001220703125,34554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743086218833923,1.0,0.0,0.0,3.5724687576293945,3.5724918842315674,8.515892773175437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.82568359375,0.0,1438.022705078125,1895.4371337890625,0.0,2239.194091796875,0.8869321346282959,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8038386106491089,0.2726087272167206,0.246692880988121,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.9932404160499572,0.5155465006828308,0.4879639446735382,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8298261165618896,0.3016991019248962,0.2118961215019226,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8360017538070679,0.3087987005710602,0.2937994599342346,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.7377864122390747,0.2097341567277908,0.9518967866897584,286.1376037597656,284.95001220703125,298.1428527832031,292.3165283203125,297.4527282714844,297.2514038085937,286.14764404296875,1.0,0.4968447983264923,0.121754452586174,0.121754452586174,1.0,1.0,-2.631853580474853,0.0857347846031189,2.54611873626709,-0.5076726078987122,0.9099093675613404,0.9099093675613404,0.0,112.35498046875,108.0,36505.484375,0.0,1545.1373291015625,1.0,282.3969116210937,284.8007202148437,295.2699890136719,297.5757141113281,293.1499938964844,293.1499938964844,282.45001220703125,34429.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682367563247681,1.0,0.0,0.0,3.602154493331909,3.602177858352661,8.658007573103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.52880859375,0.0,1468.9873046875,1895.4371337890625,0.0,2185.19677734375,0.8935135006904602,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.8109819293022156,0.2737739086151123,0.2476181089878082,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1889953613281,0.9990000128746032,0.5172638297080994,0.4889125525951385,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8370950222015381,0.3034744262695312,0.2130358070135116,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8429648876190186,0.3101024031639099,0.2949016094207763,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7437333464622498,0.2105314433574676,0.954828917980194,286.1888122558594,284.95001220703125,298.1504211425781,292.3171081542969,297.46124267578125,297.26025390625,286.1902770996094,1.0,0.496019035577774,0.1236822456121444,0.1236822456121444,1.0,1.0,-2.640320062637329,0.0925904810428619,2.5477294921875,-0.5026280283927917,0.9187304377555848,0.9187304377555848,0.0,109.67727661132812,96.0,36566.0703125,0.0,1544.7684326171875,1.0,282.4413146972656,284.8441467285156,295.29364013671875,297.64813232421875,293.1499938964844,293.1499938964844,282.1499938964844,34337.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667496204376221,1.0,0.0,0.0,3.6339786052703857,3.634002208709717,8.811666702968068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.18408203125,0.0,1503.0299072265625,1895.4371337890625,0.0,2172.029541015625,0.9005454778671265,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211724162101746,0.2746587097644806,0.2486917823553085,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.9990000128746032,0.5208438634872437,0.4736717045307159,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486599922180176,0.3058261275291443,0.2148318290710449,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539358973503113,0.311587929725647,0.2964982688426971,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530791163444519,0.2113487869501114,0.9589176177978516,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4715881347656,297.2701721191406,285.99029541015625,1.0,0.4915570318698883,0.1275378167629242,0.1275378167629242,1.0,1.0,-2.6323227882385254,0.1051243692636489,2.527198553085327,-0.4879915118217468,0.9311566948890686,0.9311566948890686,0.0,105.08405303955078,84.0,37803.02734375,0.0,1513.0198974609375,1.0,282.1576843261719,284.6103210449219,295.3851928710937,297.8882751464844,293.1499938964844,293.1499938964844,281.8500061035156,34482.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849768400192261,1.0,0.0,0.0,3.691451549530029,3.691475629806519,9.092590289583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.39453125,0.0,1568.2923583984375,1895.4371337890625,0.0,2334.937255859375,0.9135078191757202,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211724162101746,0.2746587097644806,0.2486917823553085,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.9990000128746032,0.5208438634872437,0.4736717045307159,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486599922180176,0.3058261275291443,0.2148318290710449,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539358973503113,0.311587929725647,0.2964982688426971,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530791163444519,0.2113487869501114,0.9589176177978516,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4715881347656,297.2701721191406,285.99029541015625,1.0,0.4915570318698883,0.1275378167629242,0.1275378167629242,1.0,1.0,-2.6323227882385254,0.1051243692636489,2.527198553085327,-0.4879915118217468,0.9311566948890686,0.9311566948890686,0.0,105.08405303955078,84.0,37803.02734375,0.0,1513.0198974609375,1.0,282.1576843261719,284.6103210449219,295.3851928710937,297.8882751464844,293.1499938964844,293.1499938964844,281.8500061035156,34482.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849768400192261,1.0,0.0,0.0,3.691451549530029,3.691475629806519,9.092590289583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.39453125,0.0,1568.2923583984375,1895.4371337890625,0.0,2334.937255859375,0.9135078191757202,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320584297180176,0.2741113007068634,0.2482817322015762,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.9990000128746032,0.5254884362220764,0.4532874226570129,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620012402534485,0.3069756031036377,0.2156620025634765,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666931986808777,0.3118455708026886,0.2967974543571472,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638819813728333,0.2112393230199813,0.9584270119667052,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798583984375,297.2784118652344,285.7521667480469,1.0,0.4840884208679199,0.1313934028148651,0.1313934028148651,1.0,1.0,-2.608114242553711,0.1166978925466537,2.491416454315185,-0.4708735048770904,0.9400544762611388,0.9400544762611388,0.0,99.21240234375,72.0,38993.15234375,0.0,1453.968017578125,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866943359375,293.1499938964844,293.1499938964844,281.54998779296875,34738.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026905655860901,1.0,0.0,0.0,3.7392096519470215,3.739234447479248,9.32938291953178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.220703125,0.0,1625.0318603515625,1895.4371337890625,0.0,2496.0498046875,0.9244006276130676,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320584297180176,0.2741113007068634,0.2482817322015762,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.9990000128746032,0.5254884362220764,0.4532874226570129,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620012402534485,0.3069756031036377,0.2156620025634765,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666931986808777,0.3118455708026886,0.2967974543571472,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638819813728333,0.2112393230199813,0.9584270119667052,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798583984375,297.2784118652344,285.7521667480469,1.0,0.4840884208679199,0.1313934028148651,0.1313934028148651,1.0,1.0,-2.608114242553711,0.1166978925466537,2.491416454315185,-0.4708735048770904,0.9400544762611388,0.9400544762611388,0.0,99.21240234375,72.0,38993.15234375,0.0,1453.968017578125,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866943359375,293.1499938964844,293.1499938964844,281.54998779296875,34738.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026905655860901,1.0,0.0,0.0,3.7392096519470215,3.739234447479248,9.32938291953178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.220703125,0.0,1625.0318603515625,1895.4371337890625,0.0,2496.0498046875,0.9244006276130676,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845514714717865,0.2728161215782165,0.2470471113920211,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.9990000128746032,0.5313901305198669,0.4286022782325744,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787303566932678,0.3074699938297272,0.2159353345632553,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827112317085266,0.3113579750061035,0.2962657511234283,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7773996591567993,0.2105306684970855,0.954767107963562,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.4742043018341064,0.1350845992565155,0.1350845992565155,1.0,1.0,-2.57227110862732,0.1265401095151901,2.4457309246063232,-0.4529431164264679,0.9455317854881288,0.9455317854881288,0.0,92.18521881103516,75.0,39984.59375,0.0,1375.7537841796875,1.0,281.557373046875,284.0939025878906,295.36846923828125,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157733678817749,1.0,0.0,0.0,3.775976419448853,3.776001453399658,9.513751706435868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.267578125,0.0,1670.4144287109375,1895.4371337890625,0.0,2616.4580078125,0.9328584671020508,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845514714717865,0.2728161215782165,0.2470471113920211,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.9990000128746032,0.5313901305198669,0.4286022782325744,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787303566932678,0.3074699938297272,0.2159353345632553,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827112317085266,0.3113579750061035,0.2962657511234283,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7773996591567993,0.2105306684970855,0.954767107963562,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.4742043018341064,0.1350845992565155,0.1350845992565155,1.0,1.0,-2.57227110862732,0.1265401095151901,2.4457309246063232,-0.4529431164264679,0.9455317854881288,0.9455317854881288,0.0,92.18521881103516,75.0,39984.59375,0.0,1375.7537841796875,1.0,281.557373046875,284.0939025878906,295.36846923828125,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157733678817749,1.0,0.0,0.0,3.775976419448853,3.776001453399658,9.513751706435868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.267578125,0.0,1670.4144287109375,1895.4371337890625,0.0,2616.4580078125,0.9328584671020508,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533454537391663,0.2711542844772339,0.2455025762319564,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2633056640625,0.9990000128746032,0.5377711653709412,0.4138893783092499,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893656134605408,0.3076342642307281,0.2160000503063202,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924008011817932,0.310450404882431,0.2953653335571289,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853257656097412,0.2094928622245788,0.9498140811920166,285.2635192871094,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.30340576171875,285.2601318359375,1.0,0.4680044054985046,0.1387757956981659,0.1387757956981659,1.0,1.0,-2.545764684677124,0.1367635279893875,2.409001111984253,-0.437040776014328,0.9477715492248536,0.9477715492248536,0.0,87.97710418701172,78.0,40981.28125,0.0,1323.48876953125,1.0,281.25714111328125,283.8382873535156,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255478739738464,1.0,0.0,0.0,3.801411628723145,3.801436901092529,9.642353688832372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9013671875,0.0,1703.0709228515625,1895.4371337890625,0.0,2707.041015625,0.9387772083282472,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533454537391663,0.2711542844772339,0.2455025762319564,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2633056640625,0.9990000128746032,0.5377711653709412,0.4138893783092499,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893656134605408,0.3076342642307281,0.2160000503063202,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8924008011817932,0.310450404882431,0.2953653335571289,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853257656097412,0.2094928622245788,0.9498140811920166,285.2635192871094,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.30340576171875,285.2601318359375,1.0,0.4680044054985046,0.1387757956981659,0.1387757956981659,1.0,1.0,-2.545764684677124,0.1367635279893875,2.409001111984253,-0.437040776014328,0.9477715492248536,0.9477715492248536,0.0,87.97710418701172,78.0,40981.28125,0.0,1323.48876953125,1.0,281.25714111328125,283.8382873535156,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255478739738464,1.0,0.0,0.0,3.801411628723145,3.801436901092529,9.642353688832372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9013671875,0.0,1703.0709228515625,1895.4371337890625,0.0,2707.041015625,0.9387772083282472,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8552952408790588,0.2702697813510895,0.2447153031826019,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.9990000128746032,0.5405489802360535,0.4096782207489013,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8925225734710693,0.3076622486114502,0.2160220444202423,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8950209021568298,0.309911161661148,0.2948666512966156,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873268127441406,0.208901435136795,0.9471606016159058,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658556878566742,0.1406213939189911,0.1406213939189911,1.0,1.0,-2.5359947681427,0.1420242041349411,2.393970489501953,-0.4296569526195526,0.9471955895423888,0.9471955895423888,0.0,86.72432708740234,78.0,41968.8828125,0.0,1305.7564697265625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.2000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35494.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322658538818359,1.0,0.0,0.0,3.8101789951324463,3.81020450592041,9.686883686299552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2294921875,0.0,1714.8358154296875,1895.4371337890625,0.0,2769.548828125,0.9408230185508728,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8559331297874451,0.2693161368370056,0.2438369691371917,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303039550781,0.9990000128746032,0.5429221987724304,0.4072761237621307,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8942625522613525,0.3076194226741791,0.2159769535064697,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8962063789367676,0.3092862367630005,0.2942692935466766,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7880579829216003,0.2082370221614837,0.9441604614257812,285.0304870605469,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274963378906,1.0,0.4642125368118286,0.1424542665481567,0.1424542665481567,1.0,1.0,-2.5276741981506348,0.1472559124231338,2.380418300628662,-0.4226171374320984,0.9469818472862244,0.9469818472862244,0.0,85.9235610961914,81.0,41986.74609375,0.0,1291.8961181640625,1.0,280.9569702148437,283.5907592773437,295.3443298339844,298.1235656738281,293.1499938964844,293.1499938964844,280.6499938964844,35632.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341840505599976,1.0,0.0,0.0,3.8158812522888175,3.815907001495361,9.715898841022863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.0,0.0,1722.7979736328125,1895.4371337890625,0.0,2787.42822265625,0.9422227144241332,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546428084373474,0.2673653066158294,0.2421083152294159,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8043518066406,0.9990000128746032,0.5465763211250305,0.4062641859054565,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.89490807056427,0.3074779808521271,0.2158933877944946,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.895672619342804,0.3079323768615722,0.293029636144638,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7869307398796082,0.2068006843328476,0.9378893971443176,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018798828125,1.0,0.4621710777282715,0.146120011806488,0.146120011806488,1.0,1.0,-2.5152528285980225,0.1577025949954986,2.3575501441955566,-0.409489244222641,0.9432252645492554,0.9432252645492554,0.0,85.292724609375,84.0,42977.35546875,0.0,1273.765869140625,1.0,280.65692138671875,283.3497009277344,295.34014892578125,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424914479255676,1.0,0.0,0.0,3.819567441940308,3.8195931911468506,9.734679906614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96533203125,0.0,1729.5369873046875,1895.4371337890625,0.0,2865.001708984375,0.9432373046875,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546428084373474,0.2673653066158294,0.2421083152294159,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8043518066406,0.9990000128746032,0.5465763211250305,0.4062641859054565,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.89490807056427,0.3074779808521271,0.2158933877944946,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.895672619342804,0.3079323768615722,0.293029636144638,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7869307398796082,0.2068006843328476,0.9378893971443176,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018798828125,1.0,0.4621710777282715,0.146120011806488,0.146120011806488,1.0,1.0,-2.5152528285980225,0.1577025949954986,2.3575501441955566,-0.409489244222641,0.9432252645492554,0.9432252645492554,0.0,85.292724609375,84.0,42977.35546875,0.0,1273.765869140625,1.0,280.65692138671875,283.3497009277344,295.34014892578125,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424914479255676,1.0,0.0,0.0,3.819567441940308,3.8195931911468506,9.734679906614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96533203125,0.0,1729.5369873046875,1895.4371337890625,0.0,2865.001708984375,0.9432373046875,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505071401596069,0.2653146386146545,0.2403211891651153,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58453369140625,0.9990000128746032,0.5487635135650635,0.4093475043773651,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924029469490051,0.3072382807731628,0.2157634049654007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919222950935364,0.3064182996749878,0.291668027639389,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7829383015632629,0.2052097916603088,0.931066632270813,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823974609375,1.0,0.4613875448703766,0.1497857570648193,0.1497857570648193,1.0,1.0,-2.5068178176879883,0.1678831726312637,2.3389346599578857,-0.3975082635879516,0.9365788698196412,0.9365788698196412,0.0,85.68696594238281,87.0,43940.140625,0.0,1265.0439453125,1.0,280.35693359375,283.1146850585937,295.33642578125,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36217.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505688309669495,1.0,0.0,0.0,3.812418222427368,3.812443971633911,9.698272833702504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.71484375,0.0,1723.1846923828125,1895.4371337890625,0.0,2940.5986328125,0.9418156147003174,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505071401596069,0.2653146386146545,0.2403211891651153,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58453369140625,0.9990000128746032,0.5487635135650635,0.4093475043773651,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924029469490051,0.3072382807731628,0.2157634049654007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919222950935364,0.3064182996749878,0.291668027639389,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7829383015632629,0.2052097916603088,0.931066632270813,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823974609375,1.0,0.4613875448703766,0.1497857570648193,0.1497857570648193,1.0,1.0,-2.5068178176879883,0.1678831726312637,2.3389346599578857,-0.3975082635879516,0.9365788698196412,0.9365788698196412,0.0,85.68696594238281,87.0,43940.140625,0.0,1265.0439453125,1.0,280.35693359375,283.1146850585937,295.33642578125,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36217.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505688309669495,1.0,0.0,0.0,3.812418222427368,3.812443971633911,9.698272833702504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.71484375,0.0,1723.1846923828125,1895.4371337890625,0.0,2940.5986328125,0.9418156147003174,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8548493981361389,0.2673074305057525,0.2413279861211776,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3923645019531,0.9990000128746032,0.5550808310508728,0.4046542942523956,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8989331126213074,0.3111879229545593,0.2178646177053451,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8972164988517761,0.3091409504413605,0.2933349907398224,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.7884244322776794,0.2081049680709839,0.9393554329872132,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462344080209732,0.153289332985878,0.153289332985878,1.0,1.0,-2.516855478286743,0.179094597697258,2.3377609252929688,-0.3888168334960937,0.9275121092796326,0.9275121092796326,0.0,84.98555755615234,90.0,45152.890625,0.0,1274.315185546875,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.299072265625,293.1499938964844,293.1499938964844,279.75,36505.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587203025817871,1.0,0.0,0.0,3.7944376468658447,3.7944631576538086,9.607007314116345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.134765625,0.0,1703.812255859375,1895.4371337890625,0.0,3017.003662109375,0.9379633069038392,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8548493981361389,0.2673074305057525,0.2413279861211776,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3923645019531,0.9990000128746032,0.5550808310508728,0.4046542942523956,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8989331126213074,0.3111879229545593,0.2178646177053451,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8972164988517761,0.3091409504413605,0.2933349907398224,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.7884244322776794,0.2081049680709839,0.9393554329872132,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462344080209732,0.153289332985878,0.153289332985878,1.0,1.0,-2.516855478286743,0.179094597697258,2.3377609252929688,-0.3888168334960937,0.9275121092796326,0.9275121092796326,0.0,84.98555755615234,90.0,45152.890625,0.0,1274.315185546875,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.299072265625,293.1499938964844,293.1499938964844,279.75,36505.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587203025817871,1.0,0.0,0.0,3.7944376468658447,3.7944631576538086,9.607007314116345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.134765625,0.0,1703.812255859375,1895.4371337890625,0.0,3017.003662109375,0.9379633069038392,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547028303146362,0.267247200012207,0.2416375130414962,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.21319580078125,0.9990000128746032,0.5602105259895325,0.4053867161273956,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.9007777571678162,0.3132457733154297,0.2195647656917572,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8978769183158875,0.3099734187126159,0.2944958209991455,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.7899365425109863,0.2092755883932113,0.94632750749588,284.2132263183594,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2127990722656,1.0,0.464572548866272,0.1567929089069366,0.1567929089069366,1.0,1.0,-2.529923915863037,0.189958244562149,2.3399658203125,-0.3808954358100891,0.9161918759346008,0.9161918759346008,0.0,85.57606506347656,93.0,46351.578125,0.0,1292.970458984375,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36795.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677880167961121,1.0,0.0,0.0,3.76580548286438,3.7658307552337646,9.46256875522522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.78564453125,0.0,1672.0072021484375,1895.4371337890625,0.0,3102.060302734375,0.9317243099212646,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547028303146362,0.267247200012207,0.2416375130414962,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.21319580078125,0.9990000128746032,0.5602105259895325,0.4053867161273956,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.9007777571678162,0.3132457733154297,0.2195647656917572,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8978769183158875,0.3099734187126159,0.2944958209991455,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.7899365425109863,0.2092755883932113,0.94632750749588,284.2132263183594,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2127990722656,1.0,0.464572548866272,0.1567929089069366,0.1567929089069366,1.0,1.0,-2.529923915863037,0.189958244562149,2.3399658203125,-0.3808954358100891,0.9161918759346008,0.9161918759346008,0.0,85.57606506347656,93.0,46351.578125,0.0,1292.970458984375,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36795.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677880167961121,1.0,0.0,0.0,3.76580548286438,3.7658307552337646,9.46256875522522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.78564453125,0.0,1672.0072021484375,1895.4371337890625,0.0,3102.060302734375,0.9317243099212646,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.8526230454444885,0.2668757140636444,0.241435170173645,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.0773010253906,0.9990000128746032,0.5620335936546326,0.4080964028835296,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.8995265960693359,0.3139252960681915,0.22014020383358,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.8960091471672058,0.3100068867206573,0.2946731746196747,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.7885661125183105,0.2094546258449554,0.947842299938202,284.0779113769531,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.06793212890625,1.0,0.4659204185009002,0.1585446894168853,0.1585446894168853,1.0,1.0,-2.535661697387696,0.1949730515480041,2.340688705444336,-0.3771849572658539,0.9090876579284668,0.9090876579284668,0.0,86.35514068603516,93.0,47373.4921875,0.0,1303.461181640625,1.0,279.4984436035156,282.5367126464844,295.3559875488281,298.51190185546875,293.1499938964844,293.1499938964844,279.45001220703125,36960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745371103286743,1.0,0.0,0.0,3.7474205493927,3.747445821762085,9.370400562147552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.52880859375,0.0,1651.653564453125,1895.4371337890625,0.0,3165.365966796875,0.9276742339134216,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.849520742893219,0.2663305103778839,0.2410188019275665,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.03515625,0.9990000128746032,0.5634563565254211,0.4120174050331116,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8971447348594666,0.3144219219684601,0.2205471992492675,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8930089473724365,0.309840589761734,0.2946135401725769,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.7860926389694214,0.2094157040119171,0.948217272758484,284.035400390625,284.95001220703125,298.1009521484375,292.2982482910156,297.4913024902344,297.3132629394531,284.0350952148437,1.0,0.4673517346382141,0.1602046340703964,0.1602046340703964,1.0,1.0,-2.540741205215454,0.1994704902172088,2.341270685195923,-0.3738451600074768,0.9025100469589232,0.9025100469589232,0.0,87.3830337524414,96.0,47436.9140625,0.0,1314.2491455078125,1.0,279.4574279785156,282.5015869140625,295.3303527832031,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876789391040802,1.0,0.0,0.0,3.725526571273804,3.72555160522461,9.261229365620238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.5322265625,0.0,1627.30810546875,1895.4371337890625,0.0,3186.485107421875,0.9229049682617188,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.8421460390090942,0.2650356590747833,0.2400082349777221,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8617553710937,0.9990000128746032,0.5645290017127991,0.4216576218605041,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.890941321849823,0.3151743113994598,0.2211928963661193,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8855387568473816,0.3092177212238312,0.2942070364952087,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86199951171875,0.779597818851471,0.2089495360851287,0.9471242427825928,283.8617858886719,284.95001220703125,298.0832824707031,292.2934265136719,297.4715576171875,297.29296875,283.86163330078125,1.0,0.4703792333602905,0.1635245084762573,0.1635245084762573,1.0,1.0,-2.5500848293304443,0.2076182663440704,2.3424665927886963,-0.3678449988365173,0.8865422010421753,0.8865422010421753,0.0,89.84105682373047,99.0,48412.41015625,0.0,1336.6650390625,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,37457.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850393295288086,1.0,0.0,0.0,3.6723170280456543,3.672341346740722,8.998572411655914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.1376953125,0.0,1569.1097412109375,1895.4371337890625,0.0,3263.787109375,0.911241352558136,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.8421460390090942,0.2650356590747833,0.2400082349777221,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8617553710937,0.9990000128746032,0.5645290017127991,0.4216576218605041,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.890941321849823,0.3151743113994598,0.2211928963661193,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8855387568473816,0.3092177212238312,0.2942070364952087,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86199951171875,0.779597818851471,0.2089495360851287,0.9471242427825928,283.8617858886719,284.95001220703125,298.0832824707031,292.2934265136719,297.4715576171875,297.29296875,283.86163330078125,1.0,0.4703792333602905,0.1635245084762573,0.1635245084762573,1.0,1.0,-2.5500848293304443,0.2076182663440704,2.3424665927886963,-0.3678449988365173,0.8865422010421753,0.8865422010421753,0.0,89.84105682373047,99.0,48412.41015625,0.0,1336.6650390625,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,37457.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850393295288086,1.0,0.0,0.0,3.6723170280456543,3.672341346740722,8.998572411655914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.1376953125,0.0,1569.1097412109375,1895.4371337890625,0.0,3263.787109375,0.911241352558136,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361003994941711,0.2649796903133392,0.239630252122879,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0824890136719,0.9990000128746032,0.5658926963806152,0.4307485222816467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859207034111023,0.3170536458492279,0.2222653180360794,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791411519050598,0.3095197677612304,0.2942273616790771,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738232612609863,0.2089766561985016,0.9465861320495604,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45880126953125,297.2816162109375,284.08599853515625,1.0,0.4736326038837433,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.5612149238586426,0.2149910479784011,2.346223831176758,-0.3630999624729156,0.8766515851020813,0.8766515851020813,0.0,92.2794418334961,102.0,47163.28515625,0.0,1361.447509765625,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.2672119140625,293.1499938964844,293.1499938964844,279.75,37389.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721548318862915,1.0,0.0,0.0,3.619364500045776,3.6193885803222656,8.740936436879565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.8271484375,0.0,1509.6610107421875,1895.4371337890625,0.0,3143.02294921875,0.8994238376617432,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361003994941711,0.2649796903133392,0.239630252122879,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0824890136719,0.9990000128746032,0.5658926963806152,0.4307485222816467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859207034111023,0.3170536458492279,0.2222653180360794,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791411519050598,0.3095197677612304,0.2942273616790771,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738232612609863,0.2089766561985016,0.9465861320495604,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45880126953125,297.2816162109375,284.08599853515625,1.0,0.4736326038837433,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.5612149238586426,0.2149910479784011,2.346223831176758,-0.3630999624729156,0.8766515851020813,0.8766515851020813,0.0,92.2794418334961,102.0,47163.28515625,0.0,1361.447509765625,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.2672119140625,293.1499938964844,293.1499938964844,279.75,37389.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721548318862915,1.0,0.0,0.0,3.619364500045776,3.6193885803222656,8.740936436879565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.8271484375,0.0,1509.6610107421875,1895.4371337890625,0.0,3143.02294921875,0.8994238376617432,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330934643745422,0.2661076486110687,0.2404876053333282,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3265686035156,0.9990000128746032,0.5686637163162231,0.4373080730438232,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840717077255249,0.3201301395893097,0.224275067448616,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758260607719421,0.3109410107135772,0.2954002022743225,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.7707734704017639,0.209820345044136,0.9498175382614136,284.32623291015625,284.95001220703125,298.0462646484375,292.2822265625,297.4576110839844,297.2854309082031,284.33026123046875,1.0,0.4773505628108978,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778286457061768,0.2227834314107895,2.3550450801849365,-0.3591594398021698,0.8702383041381836,0.8702383041381836,0.0,94.35475158691406,105.0,45987.57421875,0.0,1391.95849609375,1.0,279.7413024902344,282.8098449707031,295.2320556640625,298.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590956926345825,1.0,0.0,0.0,3.5748941898345947,3.574917793273926,8.527459840479423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.36767578125,0.0,1459.720947265625,1895.4371337890625,0.0,3020.524169921875,0.8893715739250183,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330934643745422,0.2661076486110687,0.2404876053333282,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3265686035156,0.9990000128746032,0.5686637163162231,0.4373080730438232,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840717077255249,0.3201301395893097,0.224275067448616,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758260607719421,0.3109410107135772,0.2954002022743225,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.7707734704017639,0.209820345044136,0.9498175382614136,284.32623291015625,284.95001220703125,298.0462646484375,292.2822265625,297.4576110839844,297.2854309082031,284.33026123046875,1.0,0.4773505628108978,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778286457061768,0.2227834314107895,2.3550450801849365,-0.3591594398021698,0.8702383041381836,0.8702383041381836,0.0,94.35475158691406,105.0,45987.57421875,0.0,1391.95849609375,1.0,279.7413024902344,282.8098449707031,295.2320556640625,298.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590956926345825,1.0,0.0,0.0,3.5748941898345947,3.574917793273926,8.527459840479423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.36767578125,0.0,1459.720947265625,1895.4371337890625,0.0,3020.524169921875,0.8893715739250183,1.0,0.0,3.0,1.0,0.0
