time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.8313431143760681,0.2677731513977051,0.2419260442256927,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5700378417969,0.9990000128746032,0.572496235370636,0.4429064691066742,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836127519607544,0.3238475620746612,0.226801112294197,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8739021420478821,0.312976986169815,0.2972425520420074,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.7690727114677429,0.2111928910017013,0.9556734561920166,284.5697326660156,284.95001220703125,298.0269775390625,292.2759704589844,297.46319580078125,297.2982177734375,284.5736999511719,1.0,0.4815582036972046,0.173537015914917,0.173537015914917,1.0,1.0,-2.5985653400421143,0.2314095944166183,2.3671557903289795,-0.355297714471817,0.867067813873291,0.867067813873291,0.0,96.36930084228516,108.0,44916.28125,0.0,1428.0048828125,1.0,280.0409545898437,283.0658569335937,295.23443603515625,298.0964050292969,293.1499938964844,293.1499938964844,280.3500061035156,36849.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482648730278015,1.0,0.0,0.0,3.5420186519622803,3.542041778564453,8.371340527446591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.73291015625,0.0,1422.488037109375,1895.4371337890625,0.0,2919.021484375,0.8818361163139343,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.8313431143760681,0.2677731513977051,0.2419260442256927,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5700378417969,0.9990000128746032,0.572496235370636,0.4429064691066742,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836127519607544,0.3238475620746612,0.226801112294197,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8739021420478821,0.312976986169815,0.2972425520420074,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.7690727114677429,0.2111928910017013,0.9556734561920166,284.5697326660156,284.95001220703125,298.0269775390625,292.2759704589844,297.46319580078125,297.2982177734375,284.5736999511719,1.0,0.4815582036972046,0.173537015914917,0.173537015914917,1.0,1.0,-2.5985653400421143,0.2314095944166183,2.3671557903289795,-0.355297714471817,0.867067813873291,0.867067813873291,0.0,96.36930084228516,108.0,44916.28125,0.0,1428.0048828125,1.0,280.0409545898437,283.0658569335937,295.23443603515625,298.0964050292969,293.1499938964844,293.1499938964844,280.3500061035156,36849.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482648730278015,1.0,0.0,0.0,3.5420186519622803,3.542041778564453,8.371340527446591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.73291015625,0.0,1422.488037109375,1895.4371337890625,0.0,2919.021484375,0.8818361163139343,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8305882215499878,0.2687082588672638,0.2427369505167007,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.73272705078125,0.9990000128746032,0.5746569633483887,0.44569131731987,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8835253119468689,0.3258417844772339,0.2281610667705536,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8730969429016113,0.3141277432441711,0.2982957065105438,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7684066295623779,0.2120040655136108,0.9592004418373108,284.73162841796875,284.95001220703125,298.0171813964844,292.2726745605469,297.4671325683594,297.3061218261719,284.7445068359375,1.0,0.483828604221344,0.1752101629972458,0.1752101629972458,1.0,1.0,-2.6100220680236816,0.2359790503978729,2.3740429878234863,-0.3533498644828796,0.8671706914901733,0.8671706914901733,0.0,97.41886901855467,108.0,43964.3984375,0.0,1447.8642578125,1.0,280.2955627441406,283.2493896484375,295.212646484375,297.9676208496094,293.1499938964844,293.1499938964844,280.3500061035156,36662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413585424423218,1.0,0.0,0.0,3.5302908420562744,3.530313968658448,8.315996637975331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.51806640625,0.0,1408.81298828125,1895.4371337890625,0.0,2854.41064453125,0.8791314959526062,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8300718665122986,0.2697471380233764,0.2436766922473907,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8091735839844,0.9990000128746032,0.5770515203475952,0.448312908411026,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8836925625801086,0.3279542922973633,0.2296303957700729,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8725392818450928,0.3153895437717438,0.2994822859764099,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7679813504219055,0.2129119634628296,0.9632489085197448,284.8090209960937,284.95001220703125,298.0072631835937,292.2693176269531,297.47235107421875,297.3157653808594,284.8127746582031,1.0,0.4862102270126343,0.1768152564764022,0.1768152564764022,1.0,1.0,-2.622355699539185,0.2406396865844726,2.381716012954712,-0.3515105843544006,0.8670578002929688,0.8670578002929688,0.0,98.46504974365234,111.0,43936.7578125,0.0,1469.048583984375,1.0,280.3407287597656,283.3161926269531,295.2353210449219,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839026153087616,1.0,0.0,0.0,3.522615432739258,3.522638320922852,8.279875487460231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.16650390625,0.0,1399.54638671875,1895.4371337890625,0.0,2832.617919921875,0.8772563338279724,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290007710456848,0.2719360589981079,0.24563829600811,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424499511719,0.9990000128746032,0.5819076299667358,0.4538040459156036,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839889168739319,0.3323424160480499,0.2326712906360626,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714156746864319,0.3180642127990722,0.301992654800415,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671803832054138,0.2148709446191787,0.9720106720924376,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.48223876953125,297.3344116210937,285.045654296875,1.0,0.4912428557872772,0.1800254434347152,0.1800254434347152,1.0,1.0,-2.6485073566436768,0.2503740489482879,2.3981332778930664,-0.347745269536972,0.8701149821281433,0.8701149821281433,0.0,100.6861801147461,114.0,43036.46875,0.0,1514.5806884765625,1.0,280.6405639648437,283.55963134765625,295.23321533203125,297.978271484375,293.1499938964844,293.1499938964844,280.95001220703125,36111.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307435512542725,1.0,0.0,0.0,3.5174379348754883,3.517460584640503,8.25555275696388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.41748046875,0.0,1391.42822265625,1895.4371337890625,0.0,2755.368408203125,0.8758214712142944,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290007710456848,0.2719360589981079,0.24563829600811,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0424499511719,0.9990000128746032,0.5819076299667358,0.4538040459156036,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839889168739319,0.3323424160480499,0.2326712906360626,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714156746864319,0.3180642127990722,0.301992654800415,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671803832054138,0.2148709446191787,0.9720106720924376,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.48223876953125,297.3344116210937,285.045654296875,1.0,0.4912428557872772,0.1800254434347152,0.1800254434347152,1.0,1.0,-2.6485073566436768,0.2503740489482879,2.3981332778930664,-0.347745269536972,0.8701149821281433,0.8701149821281433,0.0,100.6861801147461,114.0,43036.46875,0.0,1514.5806884765625,1.0,280.6405639648437,283.55963134765625,295.23321533203125,297.978271484375,293.1499938964844,293.1499938964844,280.95001220703125,36111.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307435512542725,1.0,0.0,0.0,3.5174379348754883,3.517460584640503,8.25555275696388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.41748046875,0.0,1391.42822265625,1895.4371337890625,0.0,2755.368408203125,0.8758214712142944,1.0,0.0,3.0,1.0,0.0
12403140,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8281935453414917,0.2737963795661926,0.2472833395004272,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5859388709068298,0.4582784473896026,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.8842586874961853,0.3359775841236114,0.2351753562688827,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.870582103729248,0.3203273117542267,0.3041034340858459,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7666293978691101,0.2165473997592926,0.9794857501983644,285.2495422363281,284.95001220703125,297.9710388183594,292.2565002441406,297.49041748046875,297.3496398925781,285.2548828125,1.0,0.4954299926757812,0.1825539469718933,0.1825539469718933,1.0,1.0,-2.670386791229248,0.2584373950958252,2.411949396133423,-0.3446718454360962,0.8750162124633789,0.8750162124633789,0.0,102.53453063964844,114.0,42152.45703125,0.0,1553.2603759765625,1.0,280.9300842285156,283.78057861328125,295.21685791015625,297.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,35794.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230774402618408,1.0,0.0,0.0,3.523524045944214,3.5235466957092285,8.284146701953432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.443359375,0.0,1395.472412109375,1895.4371337890625,0.0,2684.10302734375,0.8769515752792358,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8280263543128967,0.2742922008037567,0.2477597743272781,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2690124511719,0.9990000128746032,0.5870236754417419,0.4594599604606628,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843840956687927,0.3369593620300293,0.2358795702457428,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704083561897278,0.3209408223628998,0.3047063946723938,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.766529381275177,0.2170053571462631,0.9816272854804992,285.26873779296875,284.95001220703125,297.9666442871094,292.2549133300781,297.492431640625,297.3535461425781,285.2719421386719,1.0,0.4965913891792297,0.1832356452941894,0.1832356452941894,1.0,1.0,-2.676522970199585,0.2606797814369201,2.4158432483673096,-0.3438250124454498,0.8761500716209412,0.8761500716209412,0.0,103.0381088256836,117.0,42203.1875,0.0,1564.14453125,1.0,280.9405822753906,283.7962341308594,295.22906494140625,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230675458908081,1.0,0.0,0.0,3.5264039039611816,3.5264267921447754,8.29769362553634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.33154296875,0.0,1398.0469970703125,1895.4371337890625,0.0,2684.011474609375,0.8775346875190735,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271347880363464,0.2767925560474396,0.2500168085098266,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891967773437,0.9990000128746032,0.5923146605491638,0.4652566313743591,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.884863555431366,0.3417803347110748,0.2392346113920211,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694977164268494,0.3239894211292267,0.30758997797966,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7659893035888672,0.2192797213792801,0.9919142127037048,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023803710937,297.3724975585937,285.4918518066406,1.0,0.5021985173225403,0.1862270832061767,0.1862270832061767,1.0,1.0,-2.706057548522949,0.2711237967014313,2.43493390083313,-0.3401059508323669,0.885079562664032,0.885079562664032,0.0,105.50609588623048,120.0,41425.140625,0.0,1617.3717041015625,1.0,281.2407531738281,284.0263977050781,295.223876953125,297.8694152832031,293.1499938964844,293.1499938964844,281.54998779296875,35378.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158336281776428,1.0,0.0,0.0,3.54879093170166,3.548813819885254,8.40338259422424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.77392578125,0.0,1418.9344482421875,1895.4371337890625,0.0,2617.014892578125,0.8822579383850098,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271347880363464,0.2767925560474396,0.2500168085098266,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891967773437,0.9990000128746032,0.5923146605491638,0.4652566313743591,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.884863555431366,0.3417803347110748,0.2392346113920211,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694977164268494,0.3239894211292267,0.30758997797966,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7659893035888672,0.2192797213792801,0.9919142127037048,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023803710937,297.3724975585937,285.4918518066406,1.0,0.5021985173225403,0.1862270832061767,0.1862270832061767,1.0,1.0,-2.706057548522949,0.2711237967014313,2.43493390083313,-0.3401059508323669,0.885079562664032,0.885079562664032,0.0,105.50609588623048,120.0,41425.140625,0.0,1617.3717041015625,1.0,281.2407531738281,284.0263977050781,295.223876953125,297.8694152832031,293.1499938964844,293.1499938964844,281.54998779296875,35378.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158336281776428,1.0,0.0,0.0,3.54879093170166,3.548813819885254,8.40338259422424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.77392578125,0.0,1418.9344482421875,1895.4371337890625,0.0,2617.014892578125,0.8822579383850098,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263370394706726,0.2794240117073059,0.2523945271968841,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037048339844,0.9990000128746032,0.5977472066879272,0.4711427688598633,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8854418992996216,0.3467923104763031,0.2427247166633606,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8686951994895935,0.3271940052509308,0.3106245100498199,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7655561566352844,0.2216733247041702,1.0027601718902588,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.3909606933594,285.70611572265625,1.0,0.5080167055130005,0.1892185360193252,0.1892185360193252,1.0,1.0,-2.73686146736145,0.2820410132408142,2.4548206329345703,-0.3361981213092804,0.8968345522880554,0.8968345522880554,0.0,108.0714111328125,123.0,40690.33203125,0.0,1673.9761962890625,1.0,281.541015625,284.25115966796875,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808946967124939,1.0,0.0,0.0,3.583413600921631,3.583436965942383,8.56815233873931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.69384765625,0.0,1453.38134765625,1895.4371337890625,0.0,2553.49951171875,0.889748215675354,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263370394706726,0.2794240117073059,0.2523945271968841,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037048339844,0.9990000128746032,0.5977472066879272,0.4711427688598633,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8854418992996216,0.3467923104763031,0.2427247166633606,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8686951994895935,0.3271940052509308,0.3106245100498199,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7655561566352844,0.2216733247041702,1.0027601718902588,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.3909606933594,285.70611572265625,1.0,0.5080167055130005,0.1892185360193252,0.1892185360193252,1.0,1.0,-2.73686146736145,0.2820410132408142,2.4548206329345703,-0.3361981213092804,0.8968345522880554,0.8968345522880554,0.0,108.0714111328125,123.0,40690.33203125,0.0,1673.9761962890625,1.0,281.541015625,284.25115966796875,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808946967124939,1.0,0.0,0.0,3.583413600921631,3.583436965942383,8.56815233873931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.69384765625,0.0,1453.38134765625,1895.4371337890625,0.0,2553.49951171875,0.889748215675354,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.825900673866272,0.2807681560516357,0.2535918056964874,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85174560546875,0.9990000128746032,0.6004928946495056,0.4741832017898559,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8856922388076782,0.3493503928184509,0.2444930970668792,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682647347450256,0.328833669424057,0.3121666610240936,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653169631958008,0.2228995859622955,1.0082846879959106,285.850830078125,284.95001220703125,297.9141540527344,292.2353820800781,297.51617431640625,297.3995361328125,285.8612670898437,1.0,0.5109886527061462,0.1907142549753189,0.1907142549753189,1.0,1.0,-2.7525711059570312,0.2876568138599396,2.464914321899414,-0.3341538310050964,0.9042600989341736,0.9042600989341736,0.0,109.40152740478516,123.0,39907.9375,0.0,1703.3934326171875,1.0,281.79705810546875,284.42364501953125,295.1909484863281,297.6968078613281,293.1499938964844,293.1499938964844,281.8500061035156,34894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033743500709534,1.0,0.0,0.0,3.6046416759490967,3.6046650409698486,8.669967428431846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.31494140625,0.0,1475.1171875,1895.4371337890625,0.0,2502.31640625,0.8944123387336731,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8256569504737854,0.282185822725296,0.2548876702785492,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.9990000128746032,0.6033093333244324,0.4770590662956238,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.886143684387207,0.3519841730594635,0.2463426440954208,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.868017852306366,0.3305326104164123,0.3137931525707245,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7652422785758972,0.2241739928722381,1.0141026973724363,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.91290283203125,1.0,0.5140082240104675,0.1921084374189376,0.1921084374189376,1.0,1.0,-2.7687530517578125,0.2932373285293579,2.475515604019165,-0.3322544991970062,0.9113112092018129,0.9113112092018129,0.0,110.7147216796875,126.0,40039.34375,0.0,1733.7469482421875,1.0,281.8414306640625,284.4753723144531,295.2124328613281,297.77276611328125,293.1499938964844,293.1499938964844,281.54998779296875,34769.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025071620941162,1.0,0.0,0.0,3.628663301467896,3.6286869049072266,8.785908107711293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4423828125,0.0,1500.4061279296875,1895.4371337890625,0.0,2494.36962890625,0.8996664881706238,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232116103172302,0.2836035192012787,0.2566621303558349,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.9990000128746032,0.6071221828460693,0.4849823713302612,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849618434906006,0.3559443056583404,0.2494586259126663,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656114935874939,0.3327826261520386,0.3163633346557617,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7633984684944153,0.2258910685777664,1.023487567901611,285.7486877441406,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7474975585937,1.0,0.5199832916259766,0.1948968172073364,0.1948968172073364,1.0,1.0,-2.79852557182312,0.304106056690216,2.494419574737549,-0.3280848860740661,0.920674204826355,0.920674204826355,0.0,113.8355941772461,129.0,41707.2890625,0.0,1793.7913818359375,1.0,281.55780029296875,284.2752990722656,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82126384973526,1.0,0.0,0.0,3.672277688980103,3.672301769256592,8.998379712465976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1640625,0.0,1549.4364013671875,1895.4371337890625,0.0,2667.2822265625,0.9094653129577636,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232116103172302,0.2836035192012787,0.2566621303558349,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.9990000128746032,0.6071221828460693,0.4849823713302612,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849618434906006,0.3559443056583404,0.2494586259126663,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656114935874939,0.3327826261520386,0.3163633346557617,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7633984684944153,0.2258910685777664,1.023487567901611,285.7486877441406,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7474975585937,1.0,0.5199832916259766,0.1948968172073364,0.1948968172073364,1.0,1.0,-2.79852557182312,0.304106056690216,2.494419574737549,-0.3280848860740661,0.920674204826355,0.920674204826355,0.0,113.8355941772461,129.0,41707.2890625,0.0,1793.7913818359375,1.0,281.55780029296875,284.2752990722656,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82126384973526,1.0,0.0,0.0,3.672277688980103,3.672301769256592,8.998379712465976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1640625,0.0,1549.4364013671875,1895.4371337890625,0.0,2667.2822265625,0.9094653129577636,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8177408576011658,0.2836476266384125,0.2570595145225525,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55572509765625,0.9990000128746032,0.6084059476852417,0.4961813688278198,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806563019752502,0.3586378097534179,0.2515967488288879,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8602607846260071,0.3337754309177398,0.3176692128181457,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.7587999701499939,0.2265633344650268,1.0281134843826294,285.5558776855469,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5543518066406,1.0,0.525546669960022,0.1976851820945739,0.1976851820945739,1.0,1.0,-2.8221664428710938,0.3141047060489654,2.50806188583374,-0.3234211206436157,0.9271836876869202,0.9271836876869202,0.0,117.6410675048828,132.0,43368.39453125,0.0,1848.681884765625,1.0,281.25787353515625,284.0559997558594,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405239582061768,1.0,0.0,0.0,3.708720445632935,3.708745002746582,9.177861102216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.408203125,0.0,1592.170654296875,1895.4371337890625,0.0,2846.611083984375,0.9177610278129578,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8177408576011658,0.2836476266384125,0.2570595145225525,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55572509765625,0.9990000128746032,0.6084059476852417,0.4961813688278198,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806563019752502,0.3586378097534179,0.2515967488288879,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8602607846260071,0.3337754309177398,0.3176692128181457,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.7587999701499939,0.2265633344650268,1.0281134843826294,285.5558776855469,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5543518066406,1.0,0.525546669960022,0.1976851820945739,0.1976851820945739,1.0,1.0,-2.8221664428710938,0.3141047060489654,2.50806188583374,-0.3234211206436157,0.9271836876869202,0.9271836876869202,0.0,117.6410675048828,132.0,43368.39453125,0.0,1848.681884765625,1.0,281.25787353515625,284.0559997558594,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405239582061768,1.0,0.0,0.0,3.708720445632935,3.708745002746582,9.177861102216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.408203125,0.0,1592.170654296875,1895.4371337890625,0.0,2846.611083984375,0.9177610278129578,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8109018206596375,0.2830240726470947,0.2567504942417145,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573608398437,0.9990000128746032,0.6076854467391968,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750969171524048,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537076115608215,0.3340193331241607,0.3181834518909454,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529299259185791,0.2265195697546005,1.029266119003296,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.4635925292969,297.3539733886719,285.35595703125,1.0,0.530579149723053,0.2003302872180938,0.2003302872180938,1.0,1.0,-2.840806722640991,0.3230874538421631,2.517719268798828,-0.3186731338500976,0.9309996962547302,0.9309996962547302,0.0,121.70165252685548,135.0,44914.23046875,0.0,1897.689453125,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562526702880859,1.0,0.0,0.0,3.7366151809692383,3.7366397380828857,9.316440809925552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.4130859375,0.0,1626.0767822265625,1895.4371337890625,0.0,2993.865478515625,0.9241740107536316,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8109018206596375,0.2830240726470947,0.2567504942417145,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573608398437,0.9990000128746032,0.6076854467391968,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750969171524048,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537076115608215,0.3340193331241607,0.3181834518909454,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529299259185791,0.2265195697546005,1.029266119003296,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.4635925292969,297.3539733886719,285.35595703125,1.0,0.530579149723053,0.2003302872180938,0.2003302872180938,1.0,1.0,-2.840806722640991,0.3230874538421631,2.517719268798828,-0.3186731338500976,0.9309996962547302,0.9309996962547302,0.0,121.70165252685548,135.0,44914.23046875,0.0,1897.689453125,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562526702880859,1.0,0.0,0.0,3.7366151809692383,3.7366397380828857,9.316440809925552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.4130859375,0.0,1626.0767822265625,1895.4371337890625,0.0,2993.865478515625,0.9241740107536316,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8034092783927917,0.2820180654525757,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1572570800781,0.9990000128746032,0.6054105758666992,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692570924758911,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8469023108482361,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7466707229614258,0.2259948998689651,1.028061866760254,285.1574401855469,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158874511719,285.1558837890625,1.0,0.5350788831710815,0.2029753923416137,0.2029753923416137,1.0,1.0,-2.855515480041504,0.3314811885356903,2.524034261703491,-0.3136481642723083,0.932127833366394,0.932127833366394,0.0,125.7812957763672,123.0,46364.12109375,0.0,1941.03759765625,1.0,280.657470703125,283.6113586425781,295.250732421875,298.2912292480469,293.1499938964844,293.1499938964844,280.3500061035156,35516.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693305850028992,1.0,0.0,0.0,3.7552783489227295,3.755303382873535,9.409738481735984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.26611328125,0.0,1649.760009765625,1895.4371337890625,0.0,3116.53125,0.9285284280776978,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8034092783927917,0.2820180654525757,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1572570800781,0.9990000128746032,0.6054105758666992,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692570924758911,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8469023108482361,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7466707229614258,0.2259948998689651,1.028061866760254,285.1574401855469,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158874511719,285.1558837890625,1.0,0.5350788831710815,0.2029753923416137,0.2029753923416137,1.0,1.0,-2.855515480041504,0.3314811885356903,2.524034261703491,-0.3136481642723083,0.932127833366394,0.932127833366394,0.0,125.7812957763672,123.0,46364.12109375,0.0,1941.03759765625,1.0,280.657470703125,283.6113586425781,295.250732421875,298.2912292480469,293.1499938964844,293.1499938964844,280.3500061035156,35516.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693305850028992,1.0,0.0,0.0,3.7552783489227295,3.755303382873535,9.409738481735984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.26611328125,0.0,1649.760009765625,1895.4371337890625,0.0,3116.53125,0.9285284280776978,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8021841645240784,0.2814145088195801,0.2555920779705047,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062866210937,0.9990000128746032,0.60400390625,0.522941529750824,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8691027760505676,0.3629340529441833,0.2550066709518432,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8460624814033508,0.3335501253604889,0.3180595934391022,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.745718240737915,0.2255988866090774,1.0266337394714355,285.0074462890625,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.997314453125,1.0,0.5349547266960144,0.2042979300022125,0.2042979300022125,1.0,1.0,-2.85538101196289,0.334306001663208,2.5210750102996826,-0.3106283545494079,0.9310674071311952,0.9310674071311952,0.0,126.1694793701172,123.0,47499.23046875,0.0,1942.67919921875,1.0,280.3984069824219,283.43572998046875,295.2644348144531,298.4263610839844,293.1499938964844,293.1499938964844,280.3500061035156,35657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773559927940369,1.0,0.0,0.0,3.761171340942383,3.761196374893189,9.439293648938474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.6572265625,0.0,1657.7630615234375,1895.4371337890625,0.0,3191.797607421875,0.9299126267433168,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8023878335952759,0.2807040512561798,0.2549490630626678,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.945068359375,0.9990000128746032,0.6028550863265991,0.5212395787239075,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8705048561096191,0.363505095243454,0.255400538444519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.846659779548645,0.3331885039806366,0.3177256882190704,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7459845542907715,0.2251020222902298,1.0244468450546265,284.9453125,284.95001220703125,297.795166015625,292.1889953613281,297.3969116210937,297.280517578125,284.9428100585937,1.0,0.5336779952049255,0.2056200802326202,0.2056200802326202,1.0,1.0,-2.8500144481658936,0.3361522555351257,2.513862371444702,-0.307550311088562,0.930366039276123,0.930366039276123,0.0,125.49615478515624,111.0,47560.70703125,0.0,1930.7359619140625,1.0,280.3573608398437,283.381103515625,295.2328796386719,298.3516845703125,293.1499938964844,293.1499938964844,280.04998779296875,35783.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805978298187256,1.0,0.0,0.0,3.764171600341797,3.7641966342926025,9.454359428673342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.50244140625,0.0,1662.2640380859375,1895.4371337890625,0.0,3222.182861328125,0.9306971430778505,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8064236044883728,0.2791363298892975,0.2534932792186737,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72021484375,0.9990000128746032,0.6019331812858582,0.5107101798057556,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8772611021995544,0.3644719123840332,0.2560372352600097,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8514503240585327,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7495809197425842,0.2239542454481125,1.0190331935882568,284.72052001953125,284.95001220703125,297.7734375,292.1804504394531,297.37286376953125,297.2557067871094,284.71759033203125,1.0,0.5283020734786987,0.2082643657922744,0.2082643657922744,1.0,1.0,-2.828793525695801,0.3378318846225738,2.490961790084839,-0.3011195063591003,0.92550790309906,0.92550790309906,0.0,121.80426788330078,114.0,48510.2265625,0.0,1878.992431640625,1.0,280.0573425292969,283.1431884765625,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898650407791138,1.0,0.0,0.0,3.76235032081604,3.762375593185425,9.445213322578638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6298828125,0.0,1662.3607177734375,1895.4371337890625,0.0,3308.945556640625,0.930474817752838,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8064236044883728,0.2791363298892975,0.2534932792186737,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72021484375,0.9990000128746032,0.6019331812858582,0.5107101798057556,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8772611021995544,0.3644719123840332,0.2560372352600097,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8514503240585327,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7495809197425842,0.2239542454481125,1.0190331935882568,284.72052001953125,284.95001220703125,297.7734375,292.1804504394531,297.37286376953125,297.2557067871094,284.71759033203125,1.0,0.5283020734786987,0.2082643657922744,0.2082643657922744,1.0,1.0,-2.828793525695801,0.3378318846225738,2.490961790084839,-0.3011195063591003,0.92550790309906,0.92550790309906,0.0,121.80426788330078,114.0,48510.2265625,0.0,1878.992431640625,1.0,280.0573425292969,283.1431884765625,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898650407791138,1.0,0.0,0.0,3.76235032081604,3.762375593185425,9.445213322578638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6298828125,0.0,1662.3607177734375,1895.4371337890625,0.0,3308.945556640625,0.930474817752838,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8071718215942383,0.2774202823638916,0.251939058303833,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018920898437,0.9990000128746032,0.6020514965057373,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.8805440068244934,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8529802560806274,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.7503356337547302,0.2226713150739669,1.0131877660751345,284.5021057128906,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.5,1.0,0.5254762768745422,0.2109086513519287,0.2109086513519287,1.0,1.0,-2.8138210773468018,0.3406932055950165,2.473127841949463,-0.2952413856983185,0.9177486300468444,0.9177486300468444,0.0,120.00743865966795,117.0,49432.06640625,0.0,1846.793212890625,1.0,279.75738525390625,282.9118957519531,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897441029548645,1.0,0.0,0.0,3.749068737030029,3.749094009399414,9.378645700053312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.75390625,0.0,1649.1387939453125,1895.4371337890625,0.0,3379.71923828125,0.9276961088180542,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8071718215942383,0.2774202823638916,0.251939058303833,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5018920898437,0.9990000128746032,0.6020514965057373,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.8805440068244934,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8529802560806274,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.7503356337547302,0.2226713150739669,1.0131877660751345,284.5021057128906,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.5,1.0,0.5254762768745422,0.2109086513519287,0.2109086513519287,1.0,1.0,-2.8138210773468018,0.3406932055950165,2.473127841949463,-0.2952413856983185,0.9177486300468444,0.9177486300468444,0.0,120.00743865966795,117.0,49432.06640625,0.0,1846.793212890625,1.0,279.75738525390625,282.9118957519531,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897441029548645,1.0,0.0,0.0,3.749068737030029,3.749094009399414,9.378645700053312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.75390625,0.0,1649.1387939453125,1895.4371337890625,0.0,3379.71923828125,0.9276961088180542,1.0,0.0,3.0,1.0,0.0
12404460,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29718017578125,0.8051865696907043,0.2756180465221405,0.2503500878810882,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.29656982421875,0.9990000128746032,0.6014124751091003,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.8808401226997375,0.3659311830997467,0.257065087556839,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.8517229557037354,0.3298982381820678,0.3146164417266845,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.7486814260482788,0.2212925404310226,1.007149577140808,284.2967529296875,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.295166015625,1.0,0.5241726040840149,0.2138045728206634,0.2138045728206634,1.0,1.0,-2.8044259548187256,0.3451611995697021,2.4592647552490234,-0.2888573706150055,0.9073489904403688,0.9073489904403688,0.0,119.78125,120.0,50355.328125,0.0,1831.0362548828125,1.0,279.45751953125,282.69189453125,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043453335762024,1.0,0.0,0.0,3.723919153213501,3.723943948745728,9.253238317796786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.96533203125,0.0,1622.331298828125,1895.4371337890625,0.0,3444.054443359375,0.9222705364227296,1.0,0.0,3.0,1.0,0.0
12404520,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29718017578125,0.8051865696907043,0.2756180465221405,0.2503500878810882,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.29656982421875,0.9990000128746032,0.6014124751091003,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.8808401226997375,0.3659311830997467,0.257065087556839,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.8517229557037354,0.3298982381820678,0.3146164417266845,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.7486814260482788,0.2212925404310226,1.007149577140808,284.2967529296875,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.295166015625,1.0,0.5241726040840149,0.2138045728206634,0.2138045728206634,1.0,1.0,-2.8044259548187256,0.3451611995697021,2.4592647552490234,-0.2888573706150055,0.9073489904403688,0.9073489904403688,0.0,119.78125,120.0,50355.328125,0.0,1831.0362548828125,1.0,279.45751953125,282.69189453125,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043453335762024,1.0,0.0,0.0,3.723919153213501,3.723943948745728,9.253238317796786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.96533203125,0.0,1622.331298828125,1895.4371337890625,0.0,3444.054443359375,0.9222705364227296,1.0,0.0,3.0,1.0,0.0
12404580,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1035461425781,0.8014297485351562,0.2737587392330169,0.2487358301877975,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1031188964844,0.9990000128746032,0.5996114015579224,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.8792100548744202,0.3665165901184082,0.2575156688690185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8486929535865784,0.3285432159900665,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.7454992532730103,0.219839259982109,1.0009127855300903,284.1032409667969,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.19464111328125,284.1021728515625,1.0,0.5239419937133789,0.216700479388237,0.216700479388237,1.0,1.0,-2.7984676361083984,0.3503436744213104,2.4481239318847656,-0.2825029790401459,0.8944502472877502,0.8944502472877502,0.0,120.55123901367188,123.0,51264.171875,0.0,1825.435546875,1.0,279.15777587890625,282.4834289550781,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109700918197632,1.0,0.0,0.0,3.686143398284912,3.68616795539856,9.066459938367188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48828125,0.0,1581.6217041015625,1895.4371337890625,0.0,3505.604248046875,0.9140451550483704,1.0,0.0,3.0,1.0,0.0
