time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404640,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1035461425781,0.8014297485351562,0.2737587392330169,0.2487358301877975,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1031188964844,0.9990000128746032,0.5996114015579224,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.8792100548744202,0.3665165901184082,0.2575156688690185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8486929535865784,0.3285432159900665,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.7454992532730103,0.219839259982109,1.0009127855300903,284.1032409667969,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.19464111328125,284.1021728515625,1.0,0.5239419937133789,0.216700479388237,0.216700479388237,1.0,1.0,-2.7984676361083984,0.3503436744213104,2.4481239318847656,-0.2825029790401459,0.8944502472877502,0.8944502472877502,0.0,120.55123901367188,123.0,51264.171875,0.0,1825.435546875,1.0,279.15777587890625,282.4834289550781,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109700918197632,1.0,0.0,0.0,3.686143398284912,3.68616795539856,9.066459938367188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48828125,0.0,1581.6217041015625,1895.4371337890625,0.0,3505.604248046875,0.9140451550483704,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356262207031,0.7994741201400757,0.2732925117015838,0.2480848133563995,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2396850585937,0.9990000128746032,0.5990248918533325,0.5126182436943054,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23760986328125,0.8782608509063721,0.3672734200954437,0.2578576803207397,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.8470430374145508,0.3282294273376465,0.3129130601882934,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.233642578125,0.7437963485717773,0.2193651795387268,0.998174250125885,284.2382507324219,284.95001220703125,297.6983947753906,292.1512145996094,297.3042297363281,297.1886901855469,284.24822998046875,1.0,0.5241456627845764,0.2181484401226043,0.2181484401226043,1.0,1.0,-2.7969815731048584,0.3532467186450958,2.443734884262085,-0.2793773710727691,0.8909832239151001,0.8909832239151001,0.0,121.12261962890624,123.0,50082.484375,0.0,1825.84326171875,1.0,279.4019470214844,282.6474304199219,295.1058654785156,298.2823181152344,293.1499938964844,293.1499938964844,279.45001220703125,37028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028908610343932,1.0,0.0,0.0,3.666348934173584,3.666373252868652,8.969348073151195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.501953125,0.0,1559.1612548828125,1895.4371337890625,0.0,3430.516357421875,0.9096772074699402,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7984932065010071,0.2733140289783478,0.2479423731565475,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2995300292969,0.9990000128746032,0.5987579822540283,0.5141609907150269,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.878221333026886,0.3685248494148254,0.2585994899272918,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.8461951017379761,0.3283544182777405,0.3128727078437805,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29815673828125,0.7428140044212341,0.2192269563674926,0.9969801306724548,284.2992553710937,284.95001220703125,297.6878662109375,292.1471862792969,297.30145263671875,297.1881103515625,284.3017578125,1.0,0.5246178507804871,0.2194992899894714,0.2194992899894714,1.0,1.0,-2.798067808151245,0.35647913813591,2.4415886402130127,-0.2765009999275207,0.8873010277748108,0.8873010277748108,0.0,121.58106994628906,111.0,49862.05078125,0.0,1829.6966552734373,1.0,279.4423828125,282.70428466796875,295.101318359375,298.29107666015625,293.1499938964844,293.1499938964844,279.75,36986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897901177406311,1.0,0.0,0.0,3.648459196090698,3.648483276367188,8.882030897439108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.90625,0.0,1538.8297119140625,1895.4371337890625,0.0,3384.012451171875,0.9056268334388732,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.8047228455543518,0.2740776538848877,0.2483120709657669,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5066833496094,0.9990000128746032,0.6005381345748901,0.5033778548240662,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8869346976280212,0.3717841506004333,0.2606116235256195,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.8525084257125854,0.3293576240539551,0.3134728670120239,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7478306293487549,0.2195731848478317,0.9970721006393432,284.5065002441406,284.95001220703125,297.6670227050781,292.1393127441406,297.3053894042969,297.1992492675781,284.5081481933594,1.0,0.5208709836006165,0.2222009897232055,0.2222009897232055,1.0,1.0,-2.788820505142212,0.3606151044368744,2.4282052516937256,-0.2702009379863739,0.8830857276916504,0.8830857276916504,0.0,118.31558227539062,114.0,48362.02734375,0.0,1799.8287353515625,1.0,279.7416381835937,282.9330139160156,295.086669921875,298.1716613769531,293.1499938964844,293.1499938964844,280.04998779296875,36797.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845491409301758,1.0,0.0,0.0,3.617982625961304,3.618006467819214,8.734262451071118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.8359375,0.0,1503.75390625,1895.4371337890625,0.0,3259.197265625,0.8987029194831848,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.8047228455543518,0.2740776538848877,0.2483120709657669,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5066833496094,0.9990000128746032,0.6005381345748901,0.5033778548240662,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8869346976280212,0.3717841506004333,0.2606116235256195,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.8525084257125854,0.3293576240539551,0.3134728670120239,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7478306293487549,0.2195731848478317,0.9970721006393432,284.5065002441406,284.95001220703125,297.6670227050781,292.1393127441406,297.3053894042969,297.1992492675781,284.5081481933594,1.0,0.5208709836006165,0.2222009897232055,0.2222009897232055,1.0,1.0,-2.788820505142212,0.3606151044368744,2.4282052516937256,-0.2702009379863739,0.8830857276916504,0.8830857276916504,0.0,118.31558227539062,114.0,48362.02734375,0.0,1799.8287353515625,1.0,279.7416381835937,282.9330139160156,295.086669921875,298.1716613769531,293.1499938964844,293.1499938964844,280.04998779296875,36797.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845491409301758,1.0,0.0,0.0,3.617982625961304,3.618006467819214,8.734262451071118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.8359375,0.0,1503.75390625,1895.4371337890625,0.0,3259.197265625,0.8987029194831848,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8100424408912659,0.2753961682319641,0.2493065446615219,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.712158203125,0.9990000128746032,0.6054666042327881,0.4955828487873077,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.8946549892425537,0.3756469488143921,0.2631416022777557,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8580511212348938,0.3310149312019348,0.3148142397403717,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7523466348648071,0.2205043733119964,1.00025475025177,284.7119140625,284.95001220703125,297.646484375,292.1316833496094,297.3197631835937,297.22369384765625,284.71417236328125,1.0,0.5198642015457153,0.2249026894569397,0.2249026894569397,1.0,1.0,-2.789106130599976,0.3667447566986084,2.422361373901367,-0.2644595503807068,0.8815557956695557,0.8815557956695557,0.0,116.23004913330078,117.0,46962.8828125,0.0,1790.3238525390625,1.0,280.0413818359375,283.1581726074219,295.0826721191406,298.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,36546.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722602725028992,1.0,0.0,0.0,3.596702814102173,3.596726417541504,8.631820946902735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.57080078125,0.0,1478.7066650390625,1895.4371337890625,0.0,3144.011962890625,0.8937854766845703,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8100424408912659,0.2753961682319641,0.2493065446615219,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.712158203125,0.9990000128746032,0.6054666042327881,0.4955828487873077,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.8946549892425537,0.3756469488143921,0.2631416022777557,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8580511212348938,0.3310149312019348,0.3148142397403717,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7523466348648071,0.2205043733119964,1.00025475025177,284.7119140625,284.95001220703125,297.646484375,292.1316833496094,297.3197631835937,297.22369384765625,284.71417236328125,1.0,0.5198642015457153,0.2249026894569397,0.2249026894569397,1.0,1.0,-2.789106130599976,0.3667447566986084,2.422361373901367,-0.2644595503807068,0.8815557956695557,0.8815557956695557,0.0,116.23004913330078,117.0,46962.8828125,0.0,1790.3238525390625,1.0,280.0413818359375,283.1581726074219,295.0826721191406,298.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,36546.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722602725028992,1.0,0.0,0.0,3.596702814102173,3.596726417541504,8.631820946902735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.57080078125,0.0,1478.7066650390625,1895.4371337890625,0.0,3144.011962890625,0.8937854766845703,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8136374354362488,0.2770470678806305,0.2506756782531738,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9222717285156,0.9990000128746032,0.6112040281295776,0.4915637075901031,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004956483840942,0.3798924386501312,0.2659971714019775,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8619852662086487,0.3330786526203155,0.31662717461586,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7556337714195251,0.2218333929777145,1.0055898427963257,284.9220275878906,284.95001220703125,297.6263122558594,292.1243591308594,297.33843994140625,297.25372314453125,284.9244384765625,1.0,0.5206414461135864,0.2275068759918213,0.2275068759918213,1.0,1.0,-2.79793667793274,0.3744994103908539,2.4234373569488525,-0.2588453292846679,0.8828657269477844,0.8828657269477844,0.0,115.4851531982422,120.0,45722.80078125,0.0,1800.3046875,1.0,280.3412475585937,283.3842163085937,295.0805969238281,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610439896583557,1.0,0.0,0.0,3.586493730545044,3.586517095565796,8.582887858210597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06787109375,0.0,1465.4910888671875,1895.4371337890625,0.0,3038.796875,0.8912992477416992,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8136374354362488,0.2770470678806305,0.2506756782531738,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9222717285156,0.9990000128746032,0.6112040281295776,0.4915637075901031,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004956483840942,0.3798924386501312,0.2659971714019775,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8619852662086487,0.3330786526203155,0.31662717461586,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7556337714195251,0.2218333929777145,1.0055898427963257,284.9220275878906,284.95001220703125,297.6263122558594,292.1243591308594,297.33843994140625,297.25372314453125,284.9244384765625,1.0,0.5206414461135864,0.2275068759918213,0.2275068759918213,1.0,1.0,-2.79793667793274,0.3744994103908539,2.4234373569488525,-0.2588453292846679,0.8828657269477844,0.8828657269477844,0.0,115.4851531982422,120.0,45722.80078125,0.0,1800.3046875,1.0,280.3412475585937,283.3842163085937,295.0805969238281,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610439896583557,1.0,0.0,0.0,3.586493730545044,3.586517095565796,8.582887858210597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06787109375,0.0,1465.4910888671875,1895.4371337890625,0.0,3038.796875,0.8912992477416992,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789468467235565,0.2523064613342285,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13360595703125,0.9990000128746032,0.6169805526733398,0.4901865422725677,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049611687660216,0.3843962252140045,0.2690722048282623,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354385793209076,0.3187651038169861,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7580035328865051,0.2234473377466201,1.012441635131836,285.1333923339844,284.95001220703125,297.6065368652344,292.1173400878906,297.3575744628906,297.2843017578125,285.1358337402344,1.0,0.5227857828140259,0.2301110625267028,0.2301110625267028,1.0,1.0,-2.8127360343933105,0.3836067616939544,2.4291293621063232,-0.2531780898571014,0.8870022296905518,0.8870022296905518,0.0,115.66138458251952,123.0,44626.9609375,0.0,1824.001708984375,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223327636719,293.1499938964844,293.1499938964844,280.95001220703125,35931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443236351013,1.0,0.0,0.0,3.5881736278533936,3.588196992874145,8.590930633545213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92431640625,0.0,1464.9627685546875,1895.4371337890625,0.0,2943.1796875,0.891446590423584,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789468467235565,0.2523064613342285,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13360595703125,0.9990000128746032,0.6169805526733398,0.4901865422725677,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049611687660216,0.3843962252140045,0.2690722048282623,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354385793209076,0.3187651038169861,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7580035328865051,0.2234473377466201,1.012441635131836,285.1333923339844,284.95001220703125,297.6065368652344,292.1173400878906,297.3575744628906,297.2843017578125,285.1358337402344,1.0,0.5227857828140259,0.2301110625267028,0.2301110625267028,1.0,1.0,-2.8127360343933105,0.3836067616939544,2.4291293621063232,-0.2531780898571014,0.8870022296905518,0.8870022296905518,0.0,115.66138458251952,123.0,44626.9609375,0.0,1824.001708984375,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223327636719,293.1499938964844,293.1499938964844,280.95001220703125,35931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443236351013,1.0,0.0,0.0,3.5881736278533936,3.588196992874145,8.590930633545213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92431640625,0.0,1464.9627685546875,1895.4371337890625,0.0,2943.1796875,0.891446590423584,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.8168454170227051,0.2799572050571441,0.2531692087650299,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.28289794921875,0.9990000128746032,0.6197817921638489,0.4903682172298431,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9067216515541076,0.3867102265357971,0.2706437110900879,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.865637481212616,0.3366950750350952,0.3199054002761841,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588365077972412,0.2243260592222213,1.0162174701690674,285.281982421875,284.95001220703125,297.5968017578125,292.1139831542969,297.3663635253906,297.2984924316406,285.2923278808594,1.0,0.5242574214935303,0.2314131557941436,0.2314131557941436,1.0,1.0,-2.8217861652374268,0.3885596394538879,2.433226585388184,-0.2503010928630829,0.8906472325325012,0.8906472325325012,0.0,116.04041290283205,123.0,43647.21875,0.0,1839.91015625,1.0,280.8970642089844,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439369201660156,1.0,0.0,0.0,3.593324422836304,3.593347787857056,8.615612614448764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.63037109375,0.0,1469.249267578125,1895.4371337890625,0.0,2878.51904296875,0.8925080299377441,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176149129867554,0.2810514867305755,0.2541492879390716,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.344482421875,0.9990000128746032,0.6225755214691162,0.4908033609390259,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084526300430298,0.3891142606735229,0.2723128199577331,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128946304321,0.3380388915538788,0.3211614489555359,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7596442103385925,0.2252764403820037,1.0204204320907593,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751525878906,297.3127136230469,285.3466796875,1.0,0.5259608626365662,0.2325687557458877,0.2325687557458877,1.0,1.0,-2.832051992416382,0.3934882581233978,2.438563823699951,-0.2477178126573562,0.8939493894577026,0.8939493894577026,0.0,116.5320816040039,126.0,43652.4296875,0.0,1858.367919921875,1.0,280.9412536621094,283.8340148925781,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415756821632385,1.0,0.0,0.0,3.601851224899292,3.601874589920044,8.656549539409752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.2119140625,0.0,1477.38818359375,1895.4371337890625,0.0,2856.440673828125,0.8942708373069763,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185737729072571,0.2833430767059326,0.2561736702919006,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5534973144531,0.9990000128746032,0.6279891729354858,0.4928774237632751,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940360844135284,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408429324626922,0.3237721025943756,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607527375221252,0.2272773832082748,1.029282808303833,285.55328369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5555725097656,1.0,0.5299148559570312,0.2348799854516983,0.2348799854516983,1.0,1.0,-2.8548450469970703,0.4038935601711273,2.450951337814331,-0.2424864768981933,0.9036745429039,0.9036745429039,0.0,117.9221420288086,129.0,42766.92578125,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833107054233551,1.0,0.0,0.0,3.6270151138305664,3.6270387172698975,8.777927860137424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.34619140625,0.0,1502.5777587890625,1895.4371337890625,0.0,2777.387939453125,0.8996785283088684,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185737729072571,0.2833430767059326,0.2561736702919006,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5534973144531,0.9990000128746032,0.6279891729354858,0.4928774237632751,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940360844135284,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408429324626922,0.3237721025943756,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607527375221252,0.2272773832082748,1.029282808303833,285.55328369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5555725097656,1.0,0.5299148559570312,0.2348799854516983,0.2348799854516983,1.0,1.0,-2.8548450469970703,0.4038935601711273,2.450951337814331,-0.2424864768981933,0.9036745429039,0.9036745429039,0.0,117.9221420288086,129.0,42766.92578125,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833107054233551,1.0,0.0,0.0,3.6270151138305664,3.6270387172698975,8.777927860137424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.34619140625,0.0,1502.5777587890625,1895.4371337890625,0.0,2777.387939453125,0.8996785283088684,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172257542610168,0.284320205450058,0.2575241923332214,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3920593261719,0.9990000128746032,0.6313353776931763,0.4980704486370086,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276268959044,0.3975987136363983,0.2785556018352508,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425703346729278,0.32582688331604,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599791526794,0.2285266667604446,1.0364240407943726,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414611816406,285.3911437988281,1.0,0.5342923998832703,0.2371912002563476,0.2371912002563476,1.0,1.0,-2.8771889209747314,0.4143388271331787,2.4628500938415527,-0.2370088845491409,0.9082821011543274,0.9082821011543274,0.0,120.1376495361328,132.0,44375.90234375,0.0,1948.0343017578125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,35364.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491652607917786,1.0,0.0,0.0,3.65145206451416,3.6514759063720703,8.896608960640151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.51513671875,0.0,1530.0308837890625,1895.4371337890625,0.0,2927.45263671875,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172257542610168,0.284320205450058,0.2575241923332214,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3920593261719,0.9990000128746032,0.6313353776931763,0.4980704486370086,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276268959044,0.3975987136363983,0.2785556018352508,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425703346729278,0.32582688331604,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599791526794,0.2285266667604446,1.0364240407943726,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414611816406,285.3911437988281,1.0,0.5342923998832703,0.2371912002563476,0.2371912002563476,1.0,1.0,-2.8771889209747314,0.4143388271331787,2.4628500938415527,-0.2370088845491409,0.9082821011543274,0.9082821011543274,0.0,120.1376495361328,132.0,44375.90234375,0.0,1948.0343017578125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,35364.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491652607917786,1.0,0.0,0.0,3.65145206451416,3.6514759063720703,8.896608960640151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.51513671875,0.0,1530.0308837890625,1895.4371337890625,0.0,2927.45263671875,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446653842926,0.2839855253696441,0.257548838853836,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20489501953125,0.9990000128746032,0.6318984031677246,0.5073390603065491,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071357250213624,0.3998327553272247,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7559031248092651,0.2287711054086685,1.0389987230300903,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700561523437,297.32257080078125,285.2037353515625,1.0,0.5385721325874329,0.2392729669809341,0.2392729669809341,1.0,1.0,-2.8945987224578857,0.4232778549194336,2.471320867538452,-0.2319280803203582,0.9101485013961792,0.9101485013961792,0.0,123.28872680664062,135.0,45938.609375,0.0,1991.987548828125,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660230040550232,1.0,0.0,0.0,3.66938853263855,3.669412612915039,8.984226269603823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.60205078125,0.0,1551.3526611328125,1895.4371337890625,0.0,3085.502197265625,0.9092820286750792,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446653842926,0.2839855253696441,0.257548838853836,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20489501953125,0.9990000128746032,0.6318984031677246,0.5073390603065491,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071357250213624,0.3998327553272247,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7559031248092651,0.2287711054086685,1.0389987230300903,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700561523437,297.32257080078125,285.2037353515625,1.0,0.5385721325874329,0.2392729669809341,0.2392729669809341,1.0,1.0,-2.8945987224578857,0.4232778549194336,2.471320867538452,-0.2319280803203582,0.9101485013961792,0.9101485013961792,0.0,123.28872680664062,135.0,45938.609375,0.0,1991.987548828125,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660230040550232,1.0,0.0,0.0,3.66938853263855,3.669412612915039,8.984226269603823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.60205078125,0.0,1551.3526611328125,1895.4371337890625,0.0,3085.502197265625,0.9092820286750792,1.0,0.0,3.0,1.0,0.0
12405780,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8089607954025269,0.2835012972354889,0.2572822868824005,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.6312088966369629,0.5135098099708557,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9041611552238464,0.400784283876419,0.2811662852764129,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.858526885509491,0.3429896831512451,0.3267534971237182,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7529538869857788,0.2285990715026855,1.0390324592590332,285.0506896972656,284.95001220703125,297.5220031738281,292.0902709960937,297.3548889160156,297.30596923828125,285.0437927246094,1.0,0.5409055352210999,0.2404668927192688,0.2404668927192688,1.0,1.0,-2.902848720550537,0.4280500710010528,2.474798679351806,-0.2289856672286987,0.9094809889793396,0.9094809889793396,0.0,125.2869873046875,135.0,47230.46484375,0.0,2015.4835205078125,1.0,280.388671875,283.4735717773437,295.173583984375,298.3037414550781,293.1499938964844,293.1499938964844,280.3500061035156,35674.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876476526260376,1.0,0.0,0.0,3.676105260848999,3.6761295795440674,9.017147704071248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.24853515625,0.0,1559.9571533203125,1895.4371337890625,0.0,3183.552001953125,0.9108511209487916,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.805987536907196,0.283045619726181,0.256933718919754,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.9990000128746032,0.630285918712616,0.5184665322303772,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9016790986061096,0.4013802707195282,0.2816293239593506,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8557646870613098,0.3428216278553009,0.3266763985157013,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7504729628562927,0.2283531278371811,1.038358211517334,285.0141906738281,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.2918395996094,285.0129089355469,1.0,0.5425605773925781,0.2413547337055206,0.2413547337055206,1.0,1.0,-2.9080421924591064,0.4314050674438476,2.476637125015259,-0.2267824560403823,0.9094369411468506,0.9094369411468506,0.0,126.85282135009766,138.0,47402.6640625,0.0,2031.863037109375,1.0,280.3579406738281,283.4400329589844,295.14501953125,298.24713134765625,293.1499938964844,293.1499938964844,280.04998779296875,35756.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799117803573608,1.0,0.0,0.0,3.67916202545166,3.679186344146729,9.032149819176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.333984375,0.0,1564.01611328125,1895.4371337890625,0.0,3215.753662109375,0.911617398262024,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8025102019309998,0.2824573814868927,0.256525307893753,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87286376953125,0.9990000128746032,0.6288402676582336,0.5242286324501038,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8988462090492249,0.4020044207572937,0.2821637094020843,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525851368904114,0.3425483405590057,0.3265481889247894,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7475824952125549,0.2279842346906662,1.0372905731201172,284.87384033203125,284.95001220703125,297.505859375,292.0856018066406,297.3271179199219,297.2748413085937,284.8649597167969,1.0,0.5444304347038269,0.2423956245183944,0.2423956245183944,1.0,1.0,-2.913683652877808,0.4352546036243438,2.478428840637207,-0.224186971783638,0.9075762033462524,0.9075762033462524,0.0,128.6748046875,138.0,48596.09765625,0.0,2050.317626953125,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35890.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880303502082825,1.0,0.0,0.0,3.680804967880249,3.680829286575317,9.040218174050096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32275390625,0.0,1566.8819580078125,1895.4371337890625,0.0,3291.782958984375,0.9120421409606934,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7988042831420898,0.2817710041999817,0.255981296300888,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.823974609375,0.9990000128746032,0.6269628405570984,0.5302289128303528,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8957846164703369,0.402510404586792,0.2825737297534942,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8492274284362793,0.3421609401702881,0.3262726664543152,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.744511067867279,0.2275083810091018,1.0356169939041138,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569580078125,284.82293701171875,1.0,0.5462027192115784,0.2434196770191192,0.2434196770191192,1.0,1.0,-2.91839337348938,0.4388707876205444,2.479522705078125,-0.2216134965419769,0.9061905145645142,0.9061905145645142,0.0,130.5470733642578,141.0,48786.30078125,0.0,2067.521240234375,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915691375732422,1.0,0.0,0.0,3.679689407348633,3.679713726043701,9.034739036906104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8779296875,0.0,1566.492919921875,1895.4371337890625,0.0,3324.879150390625,0.911903202533722,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915645241737366,0.2802901864051819,0.2548229992389679,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.9990000128746032,0.6221142411231995,0.5420190095901489,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191972732544,0.3412263095378876,0.3255833089351654,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384899854660034,0.2264037132263183,1.031543850898743,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822570800781,297.2242736816406,284.6372985839844,1.0,0.5495067834854126,0.2454677820205688,0.2454677820205688,1.0,1.0,-2.926328420639038,0.4458034038543701,2.480525016784668,-0.2164430767297744,0.9004875421524048,0.9004875421524048,0.0,134.23199462890625,129.0,50112.99609375,0.0,2099.26708984375,1.0,279.758056640625,283.0234680175781,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018921256065368,1.0,0.0,0.0,3.670238494873047,3.6702628135681152,8.988389481601189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.59619140625,0.0,1557.8642578125,1895.4371337890625,0.0,3421.21533203125,0.9099704623222352,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915645241737366,0.2802901864051819,0.2548229992389679,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6381225585937,0.9990000128746032,0.6221142411231995,0.5420190095901489,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191972732544,0.3412263095378876,0.3255833089351654,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384899854660034,0.2264037132263183,1.031543850898743,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822570800781,297.2242736816406,284.6372985839844,1.0,0.5495067834854126,0.2454677820205688,0.2454677820205688,1.0,1.0,-2.926328420639038,0.4458034038543701,2.480525016784668,-0.2164430767297744,0.9004875421524048,0.9004875421524048,0.0,134.23199462890625,129.0,50112.99609375,0.0,2099.26708984375,1.0,279.758056640625,283.0234680175781,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018921256065368,1.0,0.0,0.0,3.670238494873047,3.6702628135681152,8.988389481601189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.59619140625,0.0,1557.8642578125,1895.4371337890625,0.0,3421.21533203125,0.9099704623222352,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.7906408905982971,0.2786224782466888,0.2533636689186096,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4442138671875,0.9990000128746032,0.6168426275253296,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039471745491028,0.2837520241737366,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424754738807678,0.3400537371635437,0.3245255053043365,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452514648437,0.7377672791481018,0.2251005619764328,1.0258941650390625,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475158870220184,0.2475158870220184,1.0,1.0,-2.91555404663086,0.4484573602676391,2.4670965671539307,-0.2110821157693863,0.8921754360198975,0.8921754360198975,0.0,133.46910095214844,117.0,51189.24609375,0.0,2077.187744140625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111769795417786,1.0,0.0,0.0,3.649915933609009,3.649940013885498,8.889124956112937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.23046875,0.0,1537.34130859375,1895.4371337890625,0.0,3507.523193359375,0.9056263566017152,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.7906408905982971,0.2786224782466888,0.2533636689186096,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4442138671875,0.9990000128746032,0.6168426275253296,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039471745491028,0.2837520241737366,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424754738807678,0.3400537371635437,0.3245255053043365,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452514648437,0.7377672791481018,0.2251005619764328,1.0258941650390625,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475158870220184,0.2475158870220184,1.0,1.0,-2.91555404663086,0.4484573602676391,2.4670965671539307,-0.2110821157693863,0.8921754360198975,0.8921754360198975,0.0,133.46910095214844,117.0,51189.24609375,0.0,2077.187744140625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111769795417786,1.0,0.0,0.0,3.649915933609009,3.649940013885498,8.889124956112937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.23046875,0.0,1537.34130859375,1895.4371337890625,0.0,3507.523193359375,0.9056263566017152,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.796362042427063,0.2782198488712311,0.2524645626544952,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6078186035156,0.9990000128746032,0.6155596375465393,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8995506167411804,0.4058569967746734,0.2846437692642212,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.8485658764839172,0.3399176001548767,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.742396354675293,0.2244991958141327,1.0212700366973877,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411973595619202,0.2496370822191238,0.2496370822191238,1.0,1.0,-2.8934569358825684,0.4486488401889801,2.4448082447052,-0.2059234380722046,0.8889421224594116,0.8889421224594116,0.0,128.88427734375,105.0,49610.51171875,0.0,2017.526123046875,1.0,279.7420959472656,283.0060729980469,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36508.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990942239761353,1.0,0.0,0.0,3.630188226699829,3.6302120685577393,8.793293773123878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.390625,0.0,1515.02197265625,1895.4371337890625,0.0,3395.139892578125,0.9012095332145692,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.796362042427063,0.2782198488712311,0.2524645626544952,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6078186035156,0.9990000128746032,0.6155596375465393,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8995506167411804,0.4058569967746734,0.2846437692642212,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.8485658764839172,0.3399176001548767,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.742396354675293,0.2244991958141327,1.0212700366973877,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411973595619202,0.2496370822191238,0.2496370822191238,1.0,1.0,-2.8934569358825684,0.4486488401889801,2.4448082447052,-0.2059234380722046,0.8889421224594116,0.8889421224594116,0.0,128.88427734375,105.0,49610.51171875,0.0,2017.526123046875,1.0,279.7420959472656,283.0060729980469,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36508.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990942239761353,1.0,0.0,0.0,3.630188226699829,3.6302120685577393,8.793293773123878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.390625,0.0,1515.02197265625,1895.4371337890625,0.0,3395.139892578125,0.9012095332145692,1.0,0.0,3.0,1.0,0.0
12406380,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8028081655502319,0.2785545289516449,0.2524728775024414,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6173007488250732,0.5153881311416626,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.9080227017402648,0.4075466990470886,0.2855822145938873,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8551544547080994,0.3403868675231933,0.3240273594856262,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7477236390113831,0.2245949208736419,1.0204027891159058,284.7527770996094,284.95001220703125,297.4374084472656,292.067138671875,297.2545166015625,297.2007751464844,284.7589416503906,1.0,0.5367280840873718,0.2508544325828552,0.2508544325828552,1.0,1.0,-2.879004955291748,0.448324054479599,2.430680751800537,-0.2030148059129715,0.8887826204299927,0.8887826204299927,0.0,124.9248504638672,105.0,48220.6875,0.0,1974.244140625,1.0,280.0103454589844,283.1789855957031,294.9927062988281,298.0355834960937,293.1499938964844,293.1499938964844,280.04998779296875,36399.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888807475566864,1.0,0.0,0.0,3.6216211318969727,3.621644973754883,8.751839573051257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.5087890625,0.0,1504.7919921875,1895.4371337890625,0.0,3299.0537109375,0.899257242679596,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8089039325714111,0.2789571583271026,0.2526890933513641,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7811279296875,0.9990000128746032,0.6195851564407349,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.916387677192688,0.4089620411396026,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8614789247512817,0.3409076035022735,0.3243500292301178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7529348134994507,0.224825918674469,1.0206190347671509,284.7810974121094,284.95001220703125,297.4304504394531,292.0653381347656,297.2582092285156,297.2075500488281,284.781494140625,1.0,0.5330492854118347,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.8678133487701416,0.4479609429836273,2.419852495193481,-0.2008744776248932,0.8881474733352661,0.8881474733352661,0.0,121.52205657958984,108.0,47927.3125,0.0,1939.3592529296875,1.0,280.0415344238281,283.2067565917969,295.00885009765625,298.0699768066406,293.1499938964844,293.1499938964844,280.3500061035156,36340.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848875761032104,1.0,0.0,0.0,3.61688232421875,3.61690616607666,8.728951002012764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.30419921875,0.0,1499.159912109375,1895.4371337890625,0.0,3262.3662109375,0.8981288075447083,1.0,0.0,3.0,1.0,0.0
