time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8140957355499268,0.2795303165912628,0.2530297040939331,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9133605957031,0.9990000128746032,0.6231040954589844,0.4953107833862304,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9242412447929382,0.4107335805892944,0.287542849779129,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8671757578849792,0.3416408002376556,0.3248540163040161,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7576417326927185,0.2252162396907806,1.0215332508087158,284.9125366210937,284.95001220703125,297.4223022460937,292.06329345703125,297.2651062011719,297.21875,284.9212951660156,1.0,0.5305961966514587,0.2528188824653625,0.2528188824653625,1.0,1.0,-2.860236167907715,0.4488319158554077,2.4114041328430176,-0.1985222995281219,0.8891556262969971,0.8891556262969971,0.0,118.78573608398438,108.0,46654.7265625,0.0,1913.7799072265625,1.0,280.2977600097656,283.3656616210937,294.9840393066406,297.9144592285156,293.1499938964844,293.1499938964844,280.3500061035156,36224.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758143186569214,1.0,0.0,0.0,3.612936496734619,3.612960338592529,8.709916414773033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.87109375,0.0,1493.984619140625,1895.4371337890625,0.0,3177.342529296875,0.8972058296203613,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8184758424758911,0.2802431285381317,0.2535701990127563,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.9990000128746032,0.6271190643310547,0.4880538284778595,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9311538338661194,0.4126578569412231,0.2888016998767853,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8721266388893127,0.3425284326076507,0.3255725502967834,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7617608308792114,0.225733995437622,1.023308277130127,284.9603271484375,284.95001220703125,297.4142150878906,292.061279296875,297.2754821777344,297.2345275878906,284.9615478515625,1.0,0.528908371925354,0.2540155947208404,0.2540155947208404,1.0,1.0,-2.8566675186157227,0.4509528279304504,2.405714511871338,-0.1956865936517715,0.8897514343261719,0.8897514343261719,0.0,116.74092864990234,111.0,46397.8046875,0.0,1898.08203125,1.0,280.3414001464844,283.40924072265625,295.0054931640625,297.9649963378906,293.1499938964844,293.1499938964844,280.6499938964844,36119.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711616396903992,1.0,0.0,0.0,3.611677885055542,3.611701488494873,8.703847811375454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.92041015625,0.0,1491.8363037109375,1895.4371337890625,0.0,3133.70703125,0.8968172669410706,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818760573863983,0.2548603415489197,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507568359375,0.9990000128746032,0.6353002786636353,0.4779060781002044,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9420577883720398,0.4166755676269531,0.2914702296257019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.8799198865890503,0.3445586860179901,0.3272898197174072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7683178782463074,0.2270266562700271,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30133056640625,297.2726135253906,285.1522521972656,1.0,0.5274451375007629,0.2564090192317962,0.2564090192317962,1.0,1.0,-2.8571348190307617,0.4570468366146087,2.400087833404541,-0.189822643995285,0.8939729928970337,0.8939729928970337,0.0,114.13265991210938,114.0,45077.69921875,0.0,1886.08984375,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585661053657532,1.0,0.0,0.0,3.616122722625733,3.6161465644836426,8.72528516993043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.27783203125,0.0,1494.7691650390625,1895.4371337890625,0.0,3015.557861328125,0.8976305723190308,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818760573863983,0.2548603415489197,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507568359375,0.9990000128746032,0.6353002786636353,0.4779060781002044,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9420577883720398,0.4166755676269531,0.2914702296257019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.8799198865890503,0.3445586860179901,0.3272898197174072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7683178782463074,0.2270266562700271,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30133056640625,297.2726135253906,285.1522521972656,1.0,0.5274451375007629,0.2564090192317962,0.2564090192317962,1.0,1.0,-2.8571348190307617,0.4570468366146087,2.400087833404541,-0.189822643995285,0.8939729928970337,0.8939729928970337,0.0,114.13265991210938,114.0,45077.69921875,0.0,1886.08984375,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585661053657532,1.0,0.0,0.0,3.616122722625733,3.6161465644836426,8.72528516993043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.27783203125,0.0,1494.7691650390625,1895.4371337890625,0.0,3015.557861328125,0.8976305723190308,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.8299223780632019,0.2837972939014435,0.256457656621933,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3485412597656,0.9990000128746032,0.6430174708366394,0.4721007943153381,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498471617698668,0.4209164977073669,0.2943254709243774,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8855040073394775,0.3469029068946838,0.3293653726577759,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286347597837448,1.0347576141357422,285.3484191894531,284.95001220703125,297.38214111328125,292.0534362792969,297.3265075683594,297.3099060058594,285.350341796875,1.0,0.5279867053031921,0.2588024437427521,0.2588024437427521,1.0,1.0,-2.865905523300171,0.4651671350002289,2.400738477706909,-0.1837538033723831,0.9008857607841492,0.9008857607841492,0.0,112.98299407958984,117.0,43958.6484375,0.0,1894.4580078125,1.0,280.9415283203125,283.8318786621094,295.0100402832031,297.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473459482192993,1.0,0.0,0.0,3.630889415740967,3.630913257598877,8.796691304269189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.384765625,0.0,1508.9112548828125,1895.4371337890625,0.0,2910.41845703125,0.900738537311554,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.8299223780632019,0.2837972939014435,0.256457656621933,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3485412597656,0.9990000128746032,0.6430174708366394,0.4721007943153381,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498471617698668,0.4209164977073669,0.2943254709243774,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8855040073394775,0.3469029068946838,0.3293653726577759,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286347597837448,1.0347576141357422,285.3484191894531,284.95001220703125,297.38214111328125,292.0534362792969,297.3265075683594,297.3099060058594,285.350341796875,1.0,0.5279867053031921,0.2588024437427521,0.2588024437427521,1.0,1.0,-2.865905523300171,0.4651671350002289,2.400738477706909,-0.1837538033723831,0.9008857607841492,0.9008857607841492,0.0,112.98299407958984,117.0,43958.6484375,0.0,1894.4580078125,1.0,280.9415283203125,283.8318786621094,295.0100402832031,297.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473459482192993,1.0,0.0,0.0,3.630889415740967,3.630913257598877,8.796691304269189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.384765625,0.0,1508.9112548828125,1895.4371337890625,0.0,2910.41845703125,0.900738537311554,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311727643013,0.2844662070274353,0.257464587688446,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1819152832031,0.9990000128746032,0.6483184695243835,0.4716643989086151,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529077410697936,0.4237770736217499,0.2966482043266296,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621655464172,0.3482289016246795,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747568488121033,0.2295873463153839,1.040199875831604,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3338317871094,297.32421875,285.18084716796875,1.0,0.5298570990562439,0.2607876658439636,0.2607876658439636,1.0,1.0,-2.877858877182007,0.4731176495552063,2.4047412872314453,-0.1784568428993225,0.9026489853858948,0.9026489853858948,0.0,113.32352447509766,135.0,45401.6953125,0.0,1915.302001953125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.05145263671875,293.1499938964844,293.1499938964844,280.3500061035156,35660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608299493789673,1.0,0.0,0.0,3.644352436065674,3.644376277923584,8.862046456670214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.58154296875,0.0,1524.3555908203125,1895.4371337890625,0.0,3036.788818359375,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311727643013,0.2844662070274353,0.257464587688446,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1819152832031,0.9990000128746032,0.6483184695243835,0.4716643989086151,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529077410697936,0.4237770736217499,0.2966482043266296,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621655464172,0.3482289016246795,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747568488121033,0.2295873463153839,1.040199875831604,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.3338317871094,297.32421875,285.18084716796875,1.0,0.5298570990562439,0.2607876658439636,0.2607876658439636,1.0,1.0,-2.877858877182007,0.4731176495552063,2.4047412872314453,-0.1784568428993225,0.9026489853858948,0.9026489853858948,0.0,113.32352447509766,135.0,45401.6953125,0.0,1915.302001953125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.05145263671875,293.1499938964844,293.1499938964844,280.3500061035156,35660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608299493789673,1.0,0.0,0.0,3.644352436065674,3.644376277923584,8.862046456670214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.58154296875,0.0,1524.3555908203125,1895.4371337890625,0.0,3036.788818359375,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.820945143699646,0.2839412987232208,0.2573763728141784,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0063781738281,0.9990000128746032,0.6495228409767151,0.4906468093395233,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9406550526618958,0.4253905117511749,0.2980726361274719,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8759405016899109,0.3484126627445221,0.3315582871437073,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7650659084320068,0.2296481281518936,1.0422645807266235,285.00640869140625,284.95001220703125,297.3504333496094,292.0458374023437,297.3178100585937,297.30828857421875,285.00616455078125,1.0,0.5377757549285889,0.2627728879451751,0.2627728879451751,1.0,1.0,-2.905440092086792,0.4849323630332947,2.420507907867432,-0.1730860769748687,0.9019173383712769,0.9019173383712769,0.0,119.23758697509766,153.0,47002.62109375,0.0,1989.4617919921875,1.0,280.358154296875,283.43658447265625,295.10577392578125,298.1742553710937,293.1499938964844,293.1499938964844,280.04998779296875,35832.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759182691574097,1.0,0.0,0.0,3.651162385940552,3.651186227798462,8.895196970115649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.30859375,0.0,1533.205322265625,1895.4371337890625,0.0,3178.3173828125,0.9054086208343506,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.820945143699646,0.2839412987232208,0.2573763728141784,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0063781738281,0.9990000128746032,0.6495228409767151,0.4906468093395233,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9406550526618958,0.4253905117511749,0.2980726361274719,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8759405016899109,0.3484126627445221,0.3315582871437073,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7650659084320068,0.2296481281518936,1.0422645807266235,285.00640869140625,284.95001220703125,297.3504333496094,292.0458374023437,297.3178100585937,297.30828857421875,285.00616455078125,1.0,0.5377757549285889,0.2627728879451751,0.2627728879451751,1.0,1.0,-2.905440092086792,0.4849323630332947,2.420507907867432,-0.1730860769748687,0.9019173383712769,0.9019173383712769,0.0,119.23758697509766,153.0,47002.62109375,0.0,1989.4617919921875,1.0,280.358154296875,283.43658447265625,295.10577392578125,298.1742553710937,293.1499938964844,293.1499938964844,280.04998779296875,35832.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759182691574097,1.0,0.0,0.0,3.651162385940552,3.651186227798462,8.895196970115649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.30859375,0.0,1533.205322265625,1895.4371337890625,0.0,3178.3173828125,0.9054086208343506,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131230473518372,0.2834916412830353,0.2571919560432434,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8786926269531,0.9990000128746032,0.6481965184211731,0.5053331255912781,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307146668434144,0.42598757147789,0.2986643314361572,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8673839569091797,0.3482753336429596,0.3316654562950134,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7577101588249207,0.2294515520334243,1.042491793632507,284.87939453125,284.95001220703125,297.3425598144531,292.0439758300781,297.3017578125,297.2899475097656,284.871826171875,1.0,0.5432434678077698,0.2637654840946197,0.2637654840946197,1.0,1.0,-2.923979043960572,0.4920502007007599,2.4319286346435547,-0.1701672375202179,0.9002258777618408,0.9002258777618408,0.0,123.852783203125,153.0,48325.47265625,0.0,2043.23974609375,1.0,280.1012268066406,283.2809753417969,295.1239929199219,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849462866783142,1.0,0.0,0.0,3.651973247528076,3.651997327804565,8.899148724594852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.42431640625,0.0,1534.9376220703125,1895.4371337890625,0.0,3262.915771484375,0.9056311249732972,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037557005882263,0.2829241752624511,0.2568753361701965,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8444519042969,0.9990000128746032,0.6455786228179932,0.5225710272789001,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218122959137,0.4264518916606903,0.2991352081298828,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677011489868,0.3479999899864197,0.3316240608692169,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494356632232666,0.2291098833084106,1.042068362236023,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494481921195984,0.2645741403102875,0.2645741403102875,1.0,1.0,-2.944321632385254,0.4992021322250366,2.445119619369507,-0.1675977706909179,0.8991215825080872,0.8991215825080872,0.0,129.3695526123047,171.0,48684.41015625,0.0,2105.261962890625,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895046710968018,1.0,0.0,0.0,3.650449275970459,3.650473356246948,8.891723268789065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.54541015625,0.0,1533.9254150390625,1895.4371337890625,0.0,3305.574951171875,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581739425659,0.2831274569034576,0.2570526003837585,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624389648437,0.9990000128746032,0.638945460319519,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983743786811829,0.4288768172264099,0.300778716802597,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485410511493683,0.3321923017501831,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782217025757,0.2290907949209213,1.042884111404419,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.2519836425781,297.2323608398437,285.06573486328125,1.0,0.5636624097824097,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992752313613892,0.515478789806366,2.477273464202881,-0.1622812896966934,0.9022822976112366,0.9022822976112366,0.0,141.97860717773438,174.0,48020.14453125,0.0,2253.493408203125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814504742622375,1.0,0.0,0.0,3.653865098953247,3.653889179229736,8.908371000870829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7216796875,0.0,1536.5723876953125,1895.4371337890625,0.0,3230.172607421875,0.9060774445533752,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581739425659,0.2831274569034576,0.2570526003837585,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624389648437,0.9990000128746032,0.638945460319519,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983743786811829,0.4288768172264099,0.300778716802597,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485410511493683,0.3321923017501831,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782217025757,0.2290907949209213,1.042884111404419,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.2519836425781,297.2323608398437,285.06573486328125,1.0,0.5636624097824097,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992752313613892,0.515478789806366,2.477273464202881,-0.1622812896966934,0.9022822976112366,0.9022822976112366,0.0,141.97860717773438,174.0,48020.14453125,0.0,2253.493408203125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814504742622375,1.0,0.0,0.0,3.653865098953247,3.653889179229736,8.908371000870829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7216796875,0.0,1536.5723876953125,1895.4371337890625,0.0,3230.172607421875,0.9060774445533752,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730771899223328,0.2830261290073395,0.2575207054615021,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331359863281,0.9990000128746032,0.6294233798980713,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278286457061768,0.3489391207695007,0.3330934941768646,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290012836456298,1.044705867767334,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743314027786255,0.267808735370636,0.267808735370636,1.0,1.0,-3.031776189804077,0.5295509099960327,2.502225160598755,-0.1566341966390609,0.9009785652160645,0.9009785652160645,0.0,151.92578125,177.0,49806.74609375,0.0,2375.0830078125,1.0,280.05780029296875,283.3153991699219,295.0817565917969,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943696618080139,1.0,0.0,0.0,3.655207872390747,3.655231952667236,8.914920499591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.50634765625,0.0,1538.842529296875,1895.4371337890625,0.0,3351.04736328125,0.9064244031906128,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730771899223328,0.2830261290073395,0.2575207054615021,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331359863281,0.9990000128746032,0.6294233798980713,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278286457061768,0.3489391207695007,0.3330934941768646,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290012836456298,1.044705867767334,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743314027786255,0.267808735370636,0.267808735370636,1.0,1.0,-3.031776189804077,0.5295509099960327,2.502225160598755,-0.1566341966390609,0.9009785652160645,0.9009785652160645,0.0,151.92578125,177.0,49806.74609375,0.0,2375.0830078125,1.0,280.05780029296875,283.3153991699219,295.0817565917969,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943696618080139,1.0,0.0,0.0,3.655207872390747,3.655231952667236,8.914920499591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.50634765625,0.0,1538.842529296875,1895.4371337890625,0.0,3351.04736328125,0.9064244031906128,1.0,0.0,3.0,1.0,0.0
12407460,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7628315687179565,0.2823646366596222,0.2574000358581543,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7792663574219,0.9925097227096558,0.6221355199813843,0.5922093987464905,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8747579455375671,0.43167644739151,0.3035591542720794,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8178962469100952,0.3486899733543396,0.3333357274532318,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7142670750617981,0.2284597307443618,1.0445090532302856,284.77984619140625,284.95001220703125,297.2923583984375,292.0320129394531,297.228271484375,297.20953369140625,284.775146484375,1.0,0.5794918537139893,0.2686118483543396,0.2686118483543396,1.0,1.0,-3.0378997325897217,0.5332696437835693,2.5046300888061523,-0.1533573418855667,0.8980730175971985,0.8980730175971985,0.0,159.7718048095703,177.0,51158.5078125,0.0,2427.857666015625,1.0,279.77593994140625,283.1342468261719,295.10614013671875,298.4609375,293.1499938964844,293.1499938964844,279.75,36127.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062818884849548,1.0,0.0,0.0,3.652040958404541,3.6520650386810303,8.899478984858433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.24951171875,0.0,1536.39794921875,1895.4371337890625,0.0,3462.06689453125,0.9057884812355042,1.0,0.0,3.0,1.0,0.0
12407520,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.7580642700195312,0.2819438874721527,0.2571832239627838,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7546691894531,0.9864386320114136,0.6194548010826111,0.5894410610198975,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8696799278259277,0.4318978488445282,0.3038361072540283,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8131328225135803,0.3484595715999603,0.3332923054695129,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7097305059432983,0.2280857861042022,1.0437098741531372,284.7549133300781,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7528991699219,1.0,0.5811652541160583,0.2689807116985321,0.2689807116985321,1.0,1.0,-3.034763097763061,0.53349769115448,2.501265287399292,-0.1527701467275619,0.8969666957855225,0.8969666957855225,0.0,163.3248748779297,180.0,51158.6953125,0.0,2439.5244140625,1.0,279.7581787109375,283.1122741699219,295.08697509765625,298.4218139648437,293.1499938964844,293.1499938964844,280.04998779296875,36179.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908618152141571,1.0,0.0,0.0,3.649343013763428,3.649366855621338,8.886333944246871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.416015625,0.0,1533.7816162109375,1895.4371337890625,0.0,3483.775146484375,0.905235767364502,1.0,0.0,3.0,1.0,0.0
12407580,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7519316673278809,0.281610757112503,0.2568822205066681,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9780299067497252,0.616637647151947,0.586143434047699,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.863245964050293,0.4326295256614685,0.3043188452720642,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8067206144332886,0.3483554720878601,0.3332340717315674,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7034730315208435,0.2276516258716583,1.0422523021697998,284.8718566894531,284.95001220703125,297.2795104980469,292.0289306640625,297.2158203125,297.19708251953125,284.8795471191406,1.0,0.5832304358482361,0.2695627510547638,0.2695627510547638,1.0,1.0,-3.029188632965088,0.5336801409721375,2.4955084323883057,-0.1514249742031097,0.8975564241409302,0.8975564241409302,0.0,168.15003967285156,180.0,49961.70703125,0.0,2454.10693359375,1.0,280.0007019042969,283.2578125,295.0113525390625,298.1814880371094,293.1499938964844,293.1499938964844,280.04998779296875,36134.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030092358589172,1.0,0.0,0.0,3.646540641784668,3.646564722061157,8.872692092154466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.1396484375,0.0,1530.324951171875,1895.4371337890625,0.0,3431.618408203125,0.9046332836151124,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7481222152709961,0.2816858887672424,0.2569373548030853,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9174194335937,0.9721641540527344,0.6149392127990723,0.5842446684837341,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8594310879707336,0.4338271915912628,0.3051308393478393,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.802505612373352,0.3486131131649017,0.3334779739379883,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6993423104286194,0.2274867445230484,1.0416555404663086,284.9172668457031,284.95001220703125,297.27154541015625,292.0269775390625,297.2138671875,297.1968994140625,284.91845703125,1.0,0.5850278735160828,0.2701526582241058,0.2701526582241058,1.0,1.0,-3.027517080307007,0.5348647236824036,2.492652416229248,-0.1499637514352798,0.8978349566459656,0.8978349566459656,0.0,171.62159729003906,183.0,49758.23046875,0.0,2468.9208984375,1.0,280.0421447753906,283.3013916015625,294.99957275390625,298.18365478515625,293.1499938964844,293.1499938964844,280.3500061035156,36073.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899354100227356,1.0,0.0,0.0,3.645793199539185,3.645817279815674,8.86905581864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.1201171875,0.0,1529.0404052734375,1895.4371337890625,0.0,3397.562744140625,0.9043978452682496,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7455999255180359,0.2819969058036804,0.2571726739406585,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570983886719,0.9678799510002136,0.6139550805091858,0.5830579400062561,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.857062041759491,0.435278981924057,0.3060910701751709,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7996809482574463,0.3490990698337555,0.333899438381195,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6965050101280212,0.2275239676237106,1.041760802268982,285.05596923828125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.19940185546875,285.06451416015625,1.0,0.5866392850875854,0.2707386314868927,0.2707386314868927,1.0,1.0,-3.028155565261841,0.5366208553314209,2.49153470993042,-0.1484180688858032,0.8998799324035645,0.8998799324035645,0.0,174.2613525390625,183.0,48596.453125,0.0,2483.740966796875,1.0,280.2986755371094,283.4651184082031,294.9621887207031,298.01373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891191840171814,1.0,0.0,0.0,3.646641969680786,3.6466660499572754,8.873184924595989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.4208984375,0.0,1529.1771240234375,1895.4371337890625,0.0,3321.3515625,0.9045517444610596,1.0,0.0,3.0,1.0,0.0
12407760,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.744176983833313,0.2825460135936737,0.2576625943183899,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.107666015625,0.9650070667266846,0.6134834289550781,0.5825076699256897,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.855912446975708,0.4369775056838989,0.3072707653045654,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7980494499206543,0.3498111069202423,0.3345672488212585,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.6947941780090332,0.2277729958295822,1.0428407192230225,285.1074523925781,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1090087890625,1.0,0.5882235765457153,0.2716065049171448,0.2716065049171448,1.0,1.0,-3.03159761428833,0.5398073196411133,2.491790294647217,-0.146060436964035,0.9014921188354492,0.9014921188354492,0.0,176.2325897216797,186.0,48468.37109375,0.0,2500.367919921875,1.0,280.3416748046875,283.51239013671875,294.9779357910156,298.0623474121094,293.1499938964844,293.1499938964844,280.04998779296875,35870.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872786164283752,1.0,0.0,0.0,3.6499414443969727,3.649965524673462,8.889249443200242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.265625,0.0,1532.1322021484375,1895.4371337890625,0.0,3284.74853515625,0.9051931500434875,1.0,0.0,3.0,1.0,0.0
12407820,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.740741491317749,0.2825042009353637,0.2581251561641693,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.93634033203125,0.9586559534072876,0.6112473011016846,0.5809918642044067,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8530027270317078,0.4390754401683807,0.3091428577899933,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7942935824394226,0.3503149449825287,0.335502952337265,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6910749673843384,0.2277528494596481,1.0443682670593262,284.9365539550781,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.93505859375,1.0,0.5910489559173584,0.2733422219753265,0.2733422219753265,1.0,1.0,-3.0355536937713623,0.5455469489097595,2.490006685256958,-0.1410896480083465,0.8999480605125427,0.8999480605125427,0.0,180.3124542236328,189.0,49742.1640625,0.0,2528.88916015625,1.0,280.05780029296875,283.3169250488281,295.0516357421875,298.27880859375,293.1499938964844,293.1499938964844,279.75,35987.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976701498031616,1.0,0.0,0.0,3.651238441467285,3.6512625217437744,8.895567589206621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.15771484375,0.0,1534.455322265625,1895.4371337890625,0.0,3381.856689453125,0.9055358171463012,1.0,0.0,3.0,1.0,0.0
12407880,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.740741491317749,0.2825042009353637,0.2581251561641693,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.93634033203125,0.9586559534072876,0.6112473011016846,0.5809918642044067,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8530027270317078,0.4390754401683807,0.3091428577899933,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7942935824394226,0.3503149449825287,0.335502952337265,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6910749673843384,0.2277528494596481,1.0443682670593262,284.9365539550781,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.93505859375,1.0,0.5910489559173584,0.2733422219753265,0.2733422219753265,1.0,1.0,-3.0355536937713623,0.5455469489097595,2.490006685256958,-0.1410896480083465,0.8999480605125427,0.8999480605125427,0.0,180.3124542236328,189.0,49742.1640625,0.0,2528.88916015625,1.0,280.05780029296875,283.3169250488281,295.0516357421875,298.27880859375,293.1499938964844,293.1499938964844,279.75,35987.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976701498031616,1.0,0.0,0.0,3.651238441467285,3.6512625217437744,8.895567589206621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.15771484375,0.0,1534.455322265625,1895.4371337890625,0.0,3381.856689453125,0.9055358171463012,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7355862259864807,0.281318187713623,0.2574557065963745,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.739501953125,0.9501025676727296,0.6076774597167969,0.5780993103981018,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.848381757736206,0.4399881660938263,0.3100826442241668,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.788808286190033,0.3497686386108398,0.3353951871395111,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.6857819557189941,0.2269777208566665,1.0425910949707031,284.7397155761719,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915283203125,284.7379455566406,1.0,0.5930259227752686,0.2750779390335083,0.2750779390335083,1.0,1.0,-3.030143976211548,0.5489077568054199,2.481236219406128,-0.1364351063966751,0.8955401182174683,0.8955401182174683,0.0,184.9828643798828,177.0,50915.15234375,0.0,2542.789794921875,1.0,279.7582397460937,283.1006774902344,295.0578918457031,298.3772277832031,293.1499938964844,293.1499938964844,280.04998779296875,36204.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092196822166444,1.0,0.0,0.0,3.644375324249268,3.644399404525757,8.862157869771181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.88037109375,0.0,1528.4471435546875,1895.4371337890625,0.0,3489.360595703125,0.904142439365387,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7355862259864807,0.281318187713623,0.2574557065963745,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.739501953125,0.9501025676727296,0.6076774597167969,0.5780993103981018,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.848381757736206,0.4399881660938263,0.3100826442241668,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.788808286190033,0.3497686386108398,0.3353951871395111,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.6857819557189941,0.2269777208566665,1.0425910949707031,284.7397155761719,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915283203125,284.7379455566406,1.0,0.5930259227752686,0.2750779390335083,0.2750779390335083,1.0,1.0,-3.030143976211548,0.5489077568054199,2.481236219406128,-0.1364351063966751,0.8955401182174683,0.8955401182174683,0.0,184.9828643798828,177.0,50915.15234375,0.0,2542.789794921875,1.0,279.7582397460937,283.1006774902344,295.0578918457031,298.3772277832031,293.1499938964844,293.1499938964844,280.04998779296875,36204.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092196822166444,1.0,0.0,0.0,3.644375324249268,3.644399404525757,8.862157869771181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.88037109375,0.0,1528.4471435546875,1895.4371337890625,0.0,3489.360595703125,0.904142439365387,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7373763918876648,0.2811114490032196,0.2568005621433258,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90484619140625,0.9521194696426392,0.6055105328559875,0.5754404664039612,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.852146565914154,0.442063421010971,0.3111214339733124,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.791412889957428,0.3499288558959961,0.3351320624351501,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6876165866851807,0.2266449183225631,1.039576292037964,284.9046936035156,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9058837890625,1.0,0.5901851654052734,0.2766418755054474,0.2766418755054474,1.0,1.0,-3.0234603881835938,0.5514869689941406,2.471973419189453,-0.1324713379144668,0.8962628245353699,0.8962628245353699,0.0,182.1365509033203,165.0,49530.03515625,0.0,2515.47265625,1.0,280.0421142578125,283.2915344238281,294.9767761230469,298.14483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36094.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986693620681763,1.0,0.0,0.0,3.640026092529297,3.640049934387207,8.841017802296847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.30322265625,0.0,1522.8050537109375,1895.4371337890625,0.0,3391.177490234375,0.9031234979629515,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7373763918876648,0.2811114490032196,0.2568005621433258,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90484619140625,0.9521194696426392,0.6055105328559875,0.5754404664039612,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.852146565914154,0.442063421010971,0.3111214339733124,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.791412889957428,0.3499288558959961,0.3351320624351501,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6876165866851807,0.2266449183225631,1.039576292037964,284.9046936035156,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9058837890625,1.0,0.5901851654052734,0.2766418755054474,0.2766418755054474,1.0,1.0,-3.0234603881835938,0.5514869689941406,2.471973419189453,-0.1324713379144668,0.8962628245353699,0.8962628245353699,0.0,182.1365509033203,165.0,49530.03515625,0.0,2515.47265625,1.0,280.0421142578125,283.2915344238281,294.9767761230469,298.14483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36094.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986693620681763,1.0,0.0,0.0,3.640026092529297,3.640049934387207,8.841017802296847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.30322265625,0.0,1522.8050537109375,1895.4371337890625,0.0,3391.177490234375,0.9031234979629515,1.0,0.0,3.0,1.0,0.0
12408180,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.74080890417099,0.2814948856830597,0.2568580508232116,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.956717014312744,0.6051011681556702,0.5746757388114929,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8569862842559814,0.4436148405075073,0.311964750289917,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7955678105354309,0.3504298627376556,0.3353210091590881,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6911202073097229,0.2268149852752685,1.0391299724578855,285.0426025390625,284.95001220703125,297.19903564453125,292.0084228515625,297.19512939453125,297.19384765625,285.0512084960937,1.0,0.588042676448822,0.2774188220500946,0.2774188220500946,1.0,1.0,-3.02331018447876,0.5535765886306763,2.469733715057373,-0.1304034739732742,0.8982089757919312,0.8982089757919312,0.0,178.57644653320312,165.0,48369.1484375,0.0,2496.8193359375,1.0,280.29791259765625,283.4545593261719,294.9416809082031,297.9776916503906,293.1499938964844,293.1499938964844,280.3500061035156,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890293300151825,1.0,0.0,0.0,3.640488862991333,3.6405129432678223,8.84326652794698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.779296875,0.0,1522.511962890625,1895.4371337890625,0.0,3312.950439453125,0.9031909704208374,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7457594275474548,0.2821325361728668,0.2571801245212555,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09490966796875,0.96317458152771,0.6049611568450928,0.5742987990379333,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8636159896850586,0.4454483091831207,0.3130441904067993,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8013815879821777,0.3511742651462555,0.335757851600647,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6961501240730286,0.227196991443634,1.0395952463150024,285.0947265625,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09625244140625,1.0,0.5856377482414246,0.2782058119773865,0.2782058119773865,1.0,1.0,-3.025622606277466,0.5563334226608276,2.469289302825928,-0.1282142400741577,0.8997489213943481,0.8997489213943481,0.0,174.0125274658203,153.0,48233.5546875,0.0,2477.585693359375,1.0,280.3416748046875,283.50262451171875,294.958740234375,298.0279541015625,293.1499938964844,293.1499938964844,280.6499938964844,35889.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886192262172699,1.0,0.0,0.0,3.6434576511383057,3.643481492996216,8.857695661390608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.822265625,0.0,1525.075927734375,1895.4371337890625,0.0,3274.58056640625,0.9037562608718872,1.0,0.0,3.0,1.0,0.0
12408300,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7516160011291504,0.2828809916973114,0.2575686872005462,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2366943359375,0.9704094529151917,0.6049787998199463,0.5739878416061401,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.87132328748703,0.4473978579044342,0.31416717171669,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.808108925819397,0.3520383238792419,0.336277037858963,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7020702958106995,0.2277006804943084,1.0405067205429075,285.235595703125,284.95001220703125,297.18243408203125,292.0038757324219,297.2020263671875,297.20758056640625,285.2442626953125,1.0,0.5830718874931335,0.2789877951145172,0.2789877951145172,1.0,1.0,-3.028783082962036,0.5593010783195496,2.469481945037842,-0.1259844303131103,0.903014600276947,0.903014600276947,0.0,168.98983764648438,153.0,47128.34375,0.0,2457.52978515625,1.0,280.5986022949219,283.6673278808594,294.9358825683594,297.8863220214844,293.1499938964844,293.1499938964844,280.6499938964844,35758.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783491253852844,1.0,0.0,0.0,3.64833664894104,3.648360729217529,8.881434609975258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.1025390625,0.0,1529.5137939453125,1895.4371337890625,0.0,3201.107421875,0.9047921895980836,1.0,0.0,3.0,1.0,0.0
