time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.7587099671363831,0.2837769687175751,0.2581264078617096,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2883605957031,0.9785374402999878,0.6051944494247437,0.5739238262176514,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.8804585337638855,0.4495114386081695,0.3154427707195282,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.815716028213501,0.3530538082122803,0.3369665741920471,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.709093451499939,0.228348359465599,1.0421093702316284,285.2881774902344,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162475585937,285.28973388671875,1.0,0.580447793006897,0.2797660529613495,0.2797660529613495,1.0,1.0,-3.033663272857666,0.5627132654190063,2.47094988822937,-0.1236949488520622,0.9058416485786438,0.9058416485786438,0.0,163.48634338378906,141.0,47051.25,0.0,2438.135498046875,1.0,280.641845703125,283.71490478515625,294.9585876464844,297.94970703125,293.1499938964844,293.1499938964844,280.3500061035156,35648.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750743269920349,1.0,0.0,0.0,3.6558687686920166,3.655892848968506,8.918144089875568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.04345703125,0.0,1537.0716552734375,1895.4371337890625,0.0,3170.403564453125,0.9063695073127748,1.0,0.0,3.0,1.0,0.0
12408420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7732131481170654,0.2842636406421661,0.2585548758506775,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.11590576171875,0.9931816458702089,0.6038936972618103,0.5728251338005066,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8991404175758362,0.4522678554058075,0.3173783123493194,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8305497765541077,0.3540336787700653,0.3378069698810577,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7223871946334839,0.2289769798517227,1.043992519378662,285.1160888671875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.114501953125,1.0,0.5747212767601013,0.2813225388526916,0.2813225388526916,1.0,1.0,-3.038470983505249,0.5682563185691833,2.47021484375,-0.1190748289227485,0.9066867232322692,0.9066867232322692,0.0,152.86126708984375,129.0,48417.4375,0.0,2391.967529296875,1.0,280.35772705078125,283.5173645019531,295.0372619628906,298.1805725097656,293.1499938964844,293.1499938964844,280.04998779296875,35742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873022794723511,1.0,0.0,0.0,3.6662611961364746,3.666285276412964,8.968918336904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.33935546875,0.0,1549.4007568359375,1895.4371337890625,0.0,3284.9697265625,0.9087305665016174,1.0,0.0,3.0,1.0,0.0
12408480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7732131481170654,0.2842636406421661,0.2585548758506775,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.11590576171875,0.9931816458702089,0.6038936972618103,0.5728251338005066,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8991404175758362,0.4522678554058075,0.3173783123493194,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8305497765541077,0.3540336787700653,0.3378069698810577,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7223871946334839,0.2289769798517227,1.043992519378662,285.1160888671875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.114501953125,1.0,0.5747212767601013,0.2813225388526916,0.2813225388526916,1.0,1.0,-3.038470983505249,0.5682563185691833,2.47021484375,-0.1190748289227485,0.9066867232322692,0.9066867232322692,0.0,152.86126708984375,129.0,48417.4375,0.0,2391.967529296875,1.0,280.35772705078125,283.5173645019531,295.0372619628906,298.1805725097656,293.1499938964844,293.1499938964844,280.04998779296875,35742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873022794723511,1.0,0.0,0.0,3.6662611961364746,3.666285276412964,8.968918336904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.33935546875,0.0,1549.4007568359375,1895.4371337890625,0.0,3284.9697265625,0.9087305665016174,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.784596860408783,0.2834571897983551,0.2577748298645019,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.9990000128746032,0.601341724395752,0.5626236796379089,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.915105164051056,0.4536825120449066,0.3183175325393677,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8423905372619629,0.3538290560245514,0.3375442326068878,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7323318719863892,0.2286928594112396,1.042167067527771,284.91015625,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2112731933594,284.907470703125,1.0,0.5674952268600464,0.2828790545463562,0.2828790545463562,1.0,1.0,-3.024045705795288,0.5687498450279236,2.45529580116272,-0.1149922162294387,0.9045140147209167,0.9045140147209167,0.0,144.15708923339844,117.0,49587.3359375,0.0,2320.42138671875,1.0,280.0580749511719,283.2928161621094,295.04132080078125,298.2809143066406,293.1499938964844,293.1499938964844,279.75,35945.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003111124038696,1.0,0.0,0.0,3.669085741043091,3.669110059738159,8.982743793239933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.72265625,0.0,1554.09521484375,1895.4371337890625,0.0,3406.484130859375,0.9094903469085692,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.784596860408783,0.2834571897983551,0.2577748298645019,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.9990000128746032,0.601341724395752,0.5626236796379089,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.915105164051056,0.4536825120449066,0.3183175325393677,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8423905372619629,0.3538290560245514,0.3375442326068878,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7323318719863892,0.2286928594112396,1.042167067527771,284.91015625,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2112731933594,284.907470703125,1.0,0.5674952268600464,0.2828790545463562,0.2828790545463562,1.0,1.0,-3.024045705795288,0.5687498450279236,2.45529580116272,-0.1149922162294387,0.9045140147209167,0.9045140147209167,0.0,144.15708923339844,117.0,49587.3359375,0.0,2320.42138671875,1.0,280.0580749511719,283.2928161621094,295.04132080078125,298.2809143066406,293.1499938964844,293.1499938964844,279.75,35945.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003111124038696,1.0,0.0,0.0,3.669085741043091,3.669110059738159,8.982743793239933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.72265625,0.0,1554.09521484375,1895.4371337890625,0.0,3406.484130859375,0.9094903469085692,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7938932776451111,0.2819248139858246,0.2562971115112304,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.682861328125,0.9990000128746032,0.6004549860954285,0.5405089855194092,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9298571348190308,0.4543408155441284,0.3186986744403839,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8524581789970398,0.3528582751750946,0.3365346193313598,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7404615879058838,0.2277951389551162,1.037508487701416,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978454589844,284.6800842285156,1.0,0.5580618977546692,0.2843729257583618,0.2843729257583618,1.0,1.0,-2.9892125129699707,0.5636634826660156,2.425549030303955,-0.1122113689780235,0.8991479277610779,0.8991479277610779,0.0,136.26824951171875,105.0,50444.43359375,0.0,2217.692138671875,1.0,279.7580871582031,283.0553894042969,295.0229187011719,298.3241882324219,293.1499938964844,293.1499938964844,280.04998779296875,36221.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100712537765504,1.0,0.0,0.0,3.6617469787597656,3.661771297454834,8.946846037360956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.66162109375,0.0,1547.942626953125,1895.4371337890625,0.0,3497.264892578125,0.90803062915802,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7938932776451111,0.2819248139858246,0.2562971115112304,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.682861328125,0.9990000128746032,0.6004549860954285,0.5405089855194092,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9298571348190308,0.4543408155441284,0.3186986744403839,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8524581789970398,0.3528582751750946,0.3365346193313598,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7404615879058838,0.2277951389551162,1.037508487701416,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978454589844,284.6800842285156,1.0,0.5580618977546692,0.2843729257583618,0.2843729257583618,1.0,1.0,-2.9892125129699707,0.5636634826660156,2.425549030303955,-0.1122113689780235,0.8991479277610779,0.8991479277610779,0.0,136.26824951171875,105.0,50444.43359375,0.0,2217.692138671875,1.0,279.7580871582031,283.0553894042969,295.0229187011719,298.3241882324219,293.1499938964844,293.1499938964844,280.04998779296875,36221.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100712537765504,1.0,0.0,0.0,3.6617469787597656,3.661771297454834,8.946846037360956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.66162109375,0.0,1547.942626953125,1895.4371337890625,0.0,3497.264892578125,0.90803062915802,1.0,0.0,3.0,1.0,0.0
12408780,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070082664489746,0.2815207242965698,0.2552628517150879,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8201599121094,0.9990000128746032,0.6034795641899109,0.5131742358207703,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9493894577026368,0.4563347697257995,0.3195148408412933,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8664872050285339,0.3527127802371979,0.3357701301574707,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7518330812454224,0.2274965345859527,1.03356671333313,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776428222656,297.1987609863281,284.8199157714844,1.0,0.5472293496131897,0.285866767168045,0.285866767168045,1.0,1.0,-2.95043420791626,0.5574505925178528,2.392983675003052,-0.1097940132021904,0.8985623717308044,0.8985623717308044,0.0,127.05894470214844,108.0,48719.9765625,0.0,2103.6640625,1.0,280.042236328125,283.2272033691406,294.93487548828125,298.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969625234603882,1.0,0.0,0.0,3.654773235321045,3.654797315597534,8.912800240068464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.091796875,0.0,1539.753662109375,1895.4371337890625,0.0,3375.254150390625,0.90646493434906,1.0,0.0,3.0,1.0,0.0
12408840,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070082664489746,0.2815207242965698,0.2552628517150879,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8201599121094,0.9990000128746032,0.6034795641899109,0.5131742358207703,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9493894577026368,0.4563347697257995,0.3195148408412933,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8664872050285339,0.3527127802371979,0.3357701301574707,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7518330812454224,0.2274965345859527,1.03356671333313,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776428222656,297.1987609863281,284.8199157714844,1.0,0.5472293496131897,0.285866767168045,0.285866767168045,1.0,1.0,-2.95043420791626,0.5574505925178528,2.392983675003052,-0.1097940132021904,0.8985623717308044,0.8985623717308044,0.0,127.05894470214844,108.0,48719.9765625,0.0,2103.6640625,1.0,280.042236328125,283.2272033691406,294.93487548828125,298.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969625234603882,1.0,0.0,0.0,3.654773235321045,3.654797315597534,8.912800240068464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.091796875,0.0,1539.753662109375,1895.4371337890625,0.0,3375.254150390625,0.90646493434906,1.0,0.0,3.0,1.0,0.0
12408900,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8128408193588257,0.2818024754524231,0.2552502751350403,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474792480469,0.9990000128746032,0.6065093278884888,0.5020579099655151,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9578612446784972,0.4578792452812195,0.3203619122505188,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8729453086853027,0.3530804216861725,0.3358480930328369,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.75715172290802,0.227719560265541,1.0334007740020752,284.94677734375,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.95465087890625,1.0,0.5437106490135193,0.2866137027740478,0.2866137027740478,1.0,1.0,-2.9379498958587646,0.5561569929122925,2.3817927837371826,-0.1085362806916236,0.899752676486969,0.899752676486969,0.0,123.54899597167967,108.0,47415.98046875,0.0,2064.818359375,1.0,280.29888916015625,283.38348388671875,294.897705078125,297.88214111328125,293.1499938964844,293.1499938964844,280.3500061035156,36086.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871293067932129,1.0,0.0,0.0,3.6531784534454346,3.653202533721924,8.905022923499928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.80712890625,0.0,1537.357666015625,1895.4371337890625,0.0,3283.35107421875,0.9060921669006348,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8179557919502258,0.2823212146759033,0.2555554807186126,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9881896972656,0.9990000128746032,0.6100929975509644,0.4928677678108215,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9651705622673036,0.4596920609474182,0.3214919567108154,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8787730932235718,0.3536874949932098,0.3362440466880798,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7620315551757812,0.2281501442193985,1.0345133543014526,284.9881286621094,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.98883056640625,1.0,0.5411161184310913,0.2876313626766205,0.2876313626766205,1.0,1.0,-2.930433750152588,0.5568491220474243,2.373584508895874,-0.1062634512782096,0.900468111038208,0.900468111038208,0.0,120.81130981445312,126.0,47137.8828125,0.0,2038.44677734375,1.0,280.3417358398437,283.4231872558594,294.91412353515625,297.9221496582031,293.1499938964844,293.1499938964844,280.04998779296875,36011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817351460456848,1.0,0.0,0.0,3.6537156105041504,3.65373969078064,8.907642268241034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.3251953125,0.0,1537.393310546875,1895.4371337890625,0.0,3232.839599609375,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8171358108520508,0.2822829186916351,0.2558688521385193,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8148498535156,0.9990000128746032,0.6149308085441589,0.4950411021709442,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9656929969787598,0.4620409905910492,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8780395984649658,0.3540625274181366,0.3368974924087524,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7615333199501038,0.2284896820783615,1.037020206451416,284.8149108886719,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.814208984375,1.0,0.5435096621513367,0.2896666526794433,0.2896666526794433,1.0,1.0,-2.9395182132720947,0.5647804141044617,2.3747377395629883,-0.100722387433052,0.8972447514533997,0.8972447514533997,0.0,121.71720886230467,144.0,48342.4453125,0.0,2058.26220703125,1.0,280.05780029296875,283.2264709472656,294.9915771484375,298.1301574707031,293.1499938964844,293.1499938964844,280.3500061035156,36155.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890166163444519,1.0,0.0,0.0,3.648715257644653,3.648739337921143,8.883278042048914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.86572265625,0.0,1532.9022216796875,1895.4371337890625,0.0,3311.761474609375,0.9050873517990112,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8171358108520508,0.2822829186916351,0.2558688521385193,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8148498535156,0.9990000128746032,0.6149308085441589,0.4950411021709442,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9656929969787598,0.4620409905910492,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8780395984649658,0.3540625274181366,0.3368974924087524,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7615333199501038,0.2284896820783615,1.037020206451416,284.8149108886719,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2151794433594,284.814208984375,1.0,0.5435096621513367,0.2896666526794433,0.2896666526794433,1.0,1.0,-2.9395182132720947,0.5647804141044617,2.3747377395629883,-0.100722387433052,0.8972447514533997,0.8972447514533997,0.0,121.71720886230467,144.0,48342.4453125,0.0,2058.26220703125,1.0,280.05780029296875,283.2264709472656,294.9915771484375,298.1301574707031,293.1499938964844,293.1499938964844,280.3500061035156,36155.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890166163444519,1.0,0.0,0.0,3.648715257644653,3.648739337921143,8.883278042048914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.86572265625,0.0,1532.9022216796875,1895.4371337890625,0.0,3311.761474609375,0.9050873517990112,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8076649904251099,0.282759815454483,0.256195068359375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01422119140625,0.9990000128746032,0.6161381602287292,0.5138036012649536,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.955327033996582,0.4651209115982055,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8676725625991821,0.3548280894756317,0.3375606834888458,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7529253363609314,0.2289969325065612,1.039504885673523,285.0141906738281,284.95001220703125,297.04998779296875,291.9621887207031,297.1820373535156,297.2206420898437,285.0171813964844,1.0,0.551512598991394,0.2917019724845886,0.2917019724845886,1.0,1.0,-2.968628168106079,0.5781628489494324,2.390465497970581,-0.0940654873847961,0.8996389508247375,0.8996389508247375,0.0,127.89298248291016,162.0,47383.73828125,0.0,2139.10693359375,1.0,280.3421325683594,283.441650390625,294.9317626953125,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806465864181519,1.0,0.0,0.0,3.648228168487549,3.648252010345459,8.880905966179853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.76171875,0.0,1531.0858154296875,1895.4371337890625,0.0,3222.6396484375,0.904890775680542,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8076649904251099,0.282759815454483,0.256195068359375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01422119140625,0.9990000128746032,0.6161381602287292,0.5138036012649536,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.955327033996582,0.4651209115982055,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8676725625991821,0.3548280894756317,0.3375606834888458,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7529253363609314,0.2289969325065612,1.039504885673523,285.0141906738281,284.95001220703125,297.04998779296875,291.9621887207031,297.1820373535156,297.2206420898437,285.0171813964844,1.0,0.551512598991394,0.2917019724845886,0.2917019724845886,1.0,1.0,-2.968628168106079,0.5781628489494324,2.390465497970581,-0.0940654873847961,0.8996389508247375,0.8996389508247375,0.0,127.89298248291016,162.0,47383.73828125,0.0,2139.10693359375,1.0,280.3421325683594,283.441650390625,294.9317626953125,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806465864181519,1.0,0.0,0.0,3.648228168487549,3.648252010345459,8.880905966179853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.76171875,0.0,1531.0858154296875,1895.4371337890625,0.0,3222.6396484375,0.904890775680542,1.0,0.0,3.0,1.0,0.0
12409260,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7951350212097168,0.2842063903808594,0.2575915157794952,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.9990000128746032,0.6143807768821716,0.5407708287239075,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.9405528903007508,0.4693821668624878,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8545631766319275,0.3565343916416168,0.3392645120620727,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.7421010732650757,0.2301401495933532,1.0453745126724243,285.2474975585937,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.25103759765625,1.0,0.5636632442474365,0.2929399311542511,0.2929399311542511,1.0,1.0,-3.0154199600219727,0.5943253636360168,2.421094417572021,-0.0884956717491149,0.9054439663887024,0.9054439663887024,0.0,137.3222198486328,165.0,46643.62890625,0.0,2269.630859375,1.0,280.64178466796875,283.6842041015625,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.65781044960022,3.657834529876709,8.927619887799665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9228515625,0.0,1539.767822265625,1895.4371337890625,0.0,3131.656982421875,0.9068589806556702,1.0,0.0,3.0,1.0,0.0
12409320,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7951350212097168,0.2842063903808594,0.2575915157794952,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.9990000128746032,0.6143807768821716,0.5407708287239075,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.9405528903007508,0.4693821668624878,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8545631766319275,0.3565343916416168,0.3392645120620727,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.7421010732650757,0.2301401495933532,1.0453745126724243,285.2474975585937,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.25103759765625,1.0,0.5636632442474365,0.2929399311542511,0.2929399311542511,1.0,1.0,-3.0154199600219727,0.5943253636360168,2.421094417572021,-0.0884956717491149,0.9054439663887024,0.9054439663887024,0.0,137.3222198486328,165.0,46643.62890625,0.0,2269.630859375,1.0,280.64178466796875,283.6842041015625,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.65781044960022,3.657834529876709,8.927619887799665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9228515625,0.0,1539.767822265625,1895.4371337890625,0.0,3131.656982421875,0.9068589806556702,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7853848338127136,0.2846254110336303,0.2585813105106354,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1133117675781,0.9990000128746032,0.6087186932563782,0.5627309083938599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.929041624069214,0.4724114835262298,0.3310548365116119,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8448452949523926,0.3574629127979278,0.3407175838947296,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7340556979179382,0.2307198941707611,1.0503406524658203,285.11334228515625,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.23150634765625,285.11334228515625,1.0,0.5731928944587708,0.2941779196262359,0.2941779196262359,1.0,1.0,-3.0539040565490723,0.6082350611686707,2.445668935775757,-0.0828397050499916,0.9065125584602356,0.9065125584602356,0.0,145.34841918945312,168.0,48422.44921875,0.0,2381.20068359375,1.0,280.3576965332031,283.51519775390625,294.9991455078125,298.1342163085937,293.1499938964844,293.1499938964844,280.04998779296875,35773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035680770874,1.0,0.0,0.0,3.666909694671631,3.666934013366699,8.972092473413795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.23486328125,0.0,1550.3629150390625,1895.4371337890625,0.0,3273.11474609375,0.9089036583900452,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7853848338127136,0.2846254110336303,0.2585813105106354,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1133117675781,0.9990000128746032,0.6087186932563782,0.5627309083938599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.929041624069214,0.4724114835262298,0.3310548365116119,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8448452949523926,0.3574629127979278,0.3407175838947296,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7340556979179382,0.2307198941707611,1.0503406524658203,285.11334228515625,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.23150634765625,285.11334228515625,1.0,0.5731928944587708,0.2941779196262359,0.2941779196262359,1.0,1.0,-3.0539040565490723,0.6082350611686707,2.445668935775757,-0.0828397050499916,0.9065125584602356,0.9065125584602356,0.0,145.34841918945312,168.0,48422.44921875,0.0,2381.20068359375,1.0,280.3576965332031,283.51519775390625,294.9991455078125,298.1342163085937,293.1499938964844,293.1499938964844,280.04998779296875,35773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035680770874,1.0,0.0,0.0,3.666909694671631,3.666934013366699,8.972092473413795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.23486328125,0.0,1550.3629150390625,1895.4371337890625,0.0,3273.11474609375,0.9089036583900452,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7805915474891663,0.284360259771347,0.2586072087287903,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.9990000128746032,0.6047752499580383,0.5726308822631836,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9235225319862366,0.4733923971652984,0.3319560587406158,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8402683138847351,0.3574904799461365,0.3410112857818603,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7301643490791321,0.2306376248598098,1.0511534214019775,284.9867553710937,284.95001220703125,296.98443603515625,291.93853759765625,297.1739196777344,297.2293395996094,284.9794616699219,1.0,0.5771851539611816,0.294796884059906,0.294796884059906,1.0,1.0,-3.0682623386383057,0.6138878464698792,2.454374551773072,-0.0802480056881904,0.9055413007736206,0.9055413007736206,0.0,149.0379180908203,168.0,49769.0234375,0.0,2427.128173828125,1.0,280.1005859375,283.3594970703125,295.0261535644531,298.3074645996094,293.1499938964844,293.1499938964844,280.04998779296875,35856.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965684175491333,1.0,0.0,0.0,3.669526338577272,3.66955041885376,8.984901000985701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.35498046875,0.0,1553.9212646484375,1895.4371337890625,0.0,3371.576416015625,0.9095075130462646,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7725731134414673,0.2838139832019806,0.2584132552146911,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.992015779018402,0.6008056998252869,0.5713108777999878,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.913777768611908,0.4740639328956604,0.3326528370380401,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8325565457344055,0.3572312295436859,0.3410866856575012,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7234856486320496,0.2302794754505157,1.051093578338623,284.9380187988281,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.93609619140625,1.0,0.5800507068634033,0.2951489388942718,0.2951489388942718,1.0,1.0,-3.067311763763428,0.6146510243415833,2.4526607990264893,-0.0788280963897705,0.9049392342567444,0.9049392342567444,0.0,154.39007568359375,171.0,49918.73046875,0.0,2453.34228515625,1.0,280.0579833984375,283.3124694824219,294.9981384277344,298.2541198730469,293.1499938964844,293.1499938964844,279.75,35934.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023439288139344,1.0,0.0,0.0,3.67002534866333,3.6700494289398193,8.987345267996716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.5654296875,0.0,1555.0703125,1895.4371337890625,0.0,3425.423828125,0.9096986055374146,1.0,0.0,3.0,1.0,0.0
12409620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7594971060752869,0.2822368741035461,0.257493108510971,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.732177734375,0.9758324027061462,0.5948235988616943,0.5655646324157715,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8992297649383545,0.4748537540435791,0.333597719669342,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8199613690376282,0.3561842739582062,0.3406344950199127,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7118622064590454,0.2290797382593155,1.0481643676757812,284.732421875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7303771972656,1.0,0.5837142467498779,0.2958530485630035,0.2958530485630035,1.0,1.0,-3.056391954421997,0.613640546798706,2.442751407623291,-0.0772810727357864,0.9003675580024719,0.9003675580024719,0.0,163.27227783203125,174.0,51031.3046875,0.0,2479.1865234375,1.0,279.7580871582031,283.0902709960937,294.9684753417969,298.30291748046875,293.1499938964844,293.1499938964844,279.45001220703125,36176.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148461818695068,1.0,0.0,0.0,3.6642470359802246,3.664271116256714,8.959066803981841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.93603515625,0.0,1550.4029541015625,1895.4371337890625,0.0,3541.522216796875,0.908564031124115,1.0,0.0,3.0,1.0,0.0
12409680,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7594971060752869,0.2822368741035461,0.257493108510971,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.732177734375,0.9758324027061462,0.5948235988616943,0.5655646324157715,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8992297649383545,0.4748537540435791,0.333597719669342,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8199613690376282,0.3561842739582062,0.3406344950199127,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7118622064590454,0.2290797382593155,1.0481643676757812,284.732421875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7303771972656,1.0,0.5837142467498779,0.2958530485630035,0.2958530485630035,1.0,1.0,-3.056391954421997,0.613640546798706,2.442751407623291,-0.0772810727357864,0.9003675580024719,0.9003675580024719,0.0,163.27227783203125,174.0,51031.3046875,0.0,2479.1865234375,1.0,279.7580871582031,283.0902709960937,294.9684753417969,298.30291748046875,293.1499938964844,293.1499938964844,279.45001220703125,36176.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148461818695068,1.0,0.0,0.0,3.6642470359802246,3.664271116256714,8.959066803981841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.93603515625,0.0,1550.4029541015625,1895.4371337890625,0.0,3541.522216796875,0.908564031124115,1.0,0.0,3.0,1.0,0.0
12409740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.7499006986618042,0.2802918255329132,0.2560901045799255,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5265197753906,0.9625865817070008,0.5897911787033081,0.5610026717185974,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.8893483877182007,0.4752094149589538,0.3341171443462372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.810375988483429,0.3546796441078186,0.3395965993404388,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.7022868394851685,0.2275111377239227,1.0428332090377808,284.5267333984375,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5247802734375,1.0,0.5856729745864868,0.2965571582317352,0.2965571582317352,1.0,1.0,-3.042192220687866,0.6117184162139893,2.430473804473877,-0.0759312883019447,0.8930487632751465,0.8930487632751465,0.0,169.86195373535156,177.0,52016.51171875,0.0,2486.766845703125,1.0,279.45819091796875,282.8696594238281,294.9384460449219,298.3354797363281,293.1499938964844,293.1499938964844,279.75,36462.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924249231815338,1.0,0.0,0.0,3.647872447967529,3.6478965282440186,8.879173947207164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.302734375,0.0,1534.261474609375,1895.4371337890625,0.0,3628.3203125,0.9050962328910828,1.0,0.0,3.0,1.0,0.0
12409800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.7499006986618042,0.2802918255329132,0.2560901045799255,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5265197753906,0.9625865817070008,0.5897911787033081,0.5610026717185974,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.8893483877182007,0.4752094149589538,0.3341171443462372,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.810375988483429,0.3546796441078186,0.3395965993404388,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.7022868394851685,0.2275111377239227,1.0428332090377808,284.5267333984375,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5247802734375,1.0,0.5856729745864868,0.2965571582317352,0.2965571582317352,1.0,1.0,-3.042192220687866,0.6117184162139893,2.430473804473877,-0.0759312883019447,0.8930487632751465,0.8930487632751465,0.0,169.86195373535156,177.0,52016.51171875,0.0,2486.766845703125,1.0,279.45819091796875,282.8696594238281,294.9384460449219,298.3354797363281,293.1499938964844,293.1499938964844,279.75,36462.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924249231815338,1.0,0.0,0.0,3.647872447967529,3.6478965282440186,8.879173947207164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.302734375,0.0,1534.261474609375,1895.4371337890625,0.0,3628.3203125,0.9050962328910828,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7442407608032227,0.2796216309070587,0.2552522718906402,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.69189453125,0.9537245035171508,0.5869180560112,0.5578463673591614,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8840952515602112,0.4771504998207092,0.3352082967758178,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8042858839035034,0.3542090654373169,0.3389609754085541,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.6961836218833923,0.2266700863838195,1.038622498512268,284.6917419433594,284.95001220703125,296.8387451171875,291.8847961425781,297.1011047363281,297.1776428222656,284.69305419921875,1.0,0.5869638919830322,0.2980435788631439,0.2980435788631439,1.0,1.0,-3.0328621864318848,0.613245964050293,2.419616222381592,-0.0724172592163086,0.8909257650375366,0.8909257650375366,0.0,174.090087890625,180.0,50515.30859375,0.0,2491.15673828125,1.0,279.7420959472656,283.0627136230469,294.84552001953125,298.0780944824219,293.1499938964844,293.1499938964844,280.04998779296875,36389.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125220775604248,1.0,0.0,0.0,3.632536172866821,3.632560253143311,8.804672688711435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.36669921875,0.0,1516.7236328125,1895.4371337890625,0.0,3519.99462890625,0.9016527533531188,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7442407608032227,0.2796216309070587,0.2552522718906402,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.69189453125,0.9537245035171508,0.5869180560112,0.5578463673591614,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8840952515602112,0.4771504998207092,0.3352082967758178,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8042858839035034,0.3542090654373169,0.3389609754085541,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.6961836218833923,0.2266700863838195,1.038622498512268,284.6917419433594,284.95001220703125,296.8387451171875,291.8847961425781,297.1011047363281,297.1776428222656,284.69305419921875,1.0,0.5869638919830322,0.2980435788631439,0.2980435788631439,1.0,1.0,-3.0328621864318848,0.613245964050293,2.419616222381592,-0.0724172592163086,0.8909257650375366,0.8909257650375366,0.0,174.090087890625,180.0,50515.30859375,0.0,2491.15673828125,1.0,279.7420959472656,283.0627136230469,294.84552001953125,298.0780944824219,293.1499938964844,293.1499938964844,280.04998779296875,36389.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125220775604248,1.0,0.0,0.0,3.632536172866821,3.632560253143311,8.804672688711435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.36669921875,0.0,1516.7236328125,1895.4371337890625,0.0,3519.99462890625,0.9016527533531188,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7423331141471863,0.2801967263221741,0.2556248307228088,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861389160156,0.949601709842682,0.5858626365661621,0.5566046833992004,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8831918239593506,0.4805682599544525,0.3374365866184234,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8020870685577393,0.3549627661705017,0.3395112156867981,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.693845272064209,0.2268440276384353,1.0387904644012451,284.88592529296875,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.18798828125,284.8876647949219,1.0,0.588664710521698,0.299530029296875,0.299530029296875,1.0,1.0,-3.0353493690490723,0.6180956363677979,2.4172537326812744,-0.0681604370474815,0.8916528224945068,0.8916528224945068,0.0,176.40643310546875,183.0,49145.703125,0.0,2507.796875,1.0,280.0415954589844,283.27880859375,294.8164978027344,297.94482421875,293.1499938964844,293.1499938964844,280.3500061035156,36195.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997641801834106,1.0,0.0,0.0,3.6245365142822266,3.6245601177215576,8.765934467191983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.263671875,0.0,1506.4720458984375,1895.4371337890625,0.0,3401.385986328125,0.8997406363487244,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7423331141471863,0.2801967263221741,0.2556248307228088,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861389160156,0.949601709842682,0.5858626365661621,0.5566046833992004,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8831918239593506,0.4805682599544525,0.3374365866184234,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8020870685577393,0.3549627661705017,0.3395112156867981,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.693845272064209,0.2268440276384353,1.0387904644012451,284.88592529296875,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.18798828125,284.8876647949219,1.0,0.588664710521698,0.299530029296875,0.299530029296875,1.0,1.0,-3.0353493690490723,0.6180956363677979,2.4172537326812744,-0.0681604370474815,0.8916528224945068,0.8916528224945068,0.0,176.40643310546875,183.0,49145.703125,0.0,2507.796875,1.0,280.0415954589844,283.27880859375,294.8164978027344,297.94482421875,293.1499938964844,293.1499938964844,280.3500061035156,36195.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997641801834106,1.0,0.0,0.0,3.6245365142822266,3.6245601177215576,8.765934467191983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.263671875,0.0,1506.4720458984375,1895.4371337890625,0.0,3401.385986328125,0.8997406363487244,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7419068813323975,0.2807264626026153,0.2560378909111023,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0300598144531,0.9482293128967284,0.5857101678848267,0.556349515914917,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8833253979682922,0.4825534224510193,0.3387515246868133,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8015747666358948,0.3556015789508819,0.3400484621524811,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6932915449142456,0.2271804064512252,1.040041446685791,285.029052734375,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.19512939453125,285.0378723144531,1.0,0.5897360444068909,0.3002732396125793,0.3002732396125793,1.0,1.0,-3.039266586303711,0.6212651133537292,2.418001413345337,-0.0658580288290977,0.8935630321502686,0.8935630321502686,0.0,177.3683624267578,183.0,48015.97265625,0.0,2520.14990234375,1.0,280.2980651855469,283.4457092285156,294.7874755859375,297.7950439453125,293.1499938964844,293.1499938964844,280.3500061035156,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920080065727234,1.0,0.0,0.0,3.623749256134033,3.623773097991944,8.762127663430874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.55419921875,0.0,1504.620361328125,1895.4371337890625,0.0,3328.98095703125,0.8995094299316406,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7418468594551086,0.2814072072505951,0.2566382884979248,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0843200683594,0.9473086595535278,0.5857024788856506,0.5563443303108215,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8838634490966797,0.4847092628479004,0.3402397930622101,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014496564865112,0.3563979268074035,0.3407785892486572,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931359171867371,0.2276669144630432,1.0420923233032229,285.0841369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859375,1.0,0.5909839272499084,0.3008839190006256,0.3008839190006256,1.0,1.0,-3.045111656188965,0.6246276497840881,2.420484066009521,-0.0637875571846962,0.8950555920600891,0.8950555920600891,0.0,178.21365356445312,186.0,47909.41015625,0.0,2535.579345703125,1.0,280.341552734375,283.4961853027344,294.8026733398437,297.8495178222656,293.1499938964844,293.1499938964844,280.6499938964844,35946.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888248205184937,1.0,0.0,0.0,3.625771999359131,3.625795602798462,8.771912121119385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.52783203125,0.0,1505.986083984375,1895.4371337890625,0.0,3299.21533203125,0.8998472094535828,1.0,0.0,3.0,1.0,0.0
