time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.7417370080947876,0.2823494672775268,0.2574314773082733,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.946077823638916,0.585845947265625,0.556389331817627,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8844567537307739,0.4875134229660034,0.3421240448951721,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8012653589248657,0.3575023114681244,0.3417639136314392,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.6929768323898315,0.2283919602632522,1.045133113861084,285.2493591308594,284.95001220703125,296.6969299316406,291.8315734863281,297.09783935546875,297.2147827148437,285.2552490234375,1.0,0.5927026271820068,0.301640897989273,0.301640897989273,1.0,1.0,-3.053221702575684,0.629015326499939,2.424206256866455,-0.0611847378313541,0.8990446329116821,0.8990446329116821,0.0,179.38107299804688,186.0,46783.6796875,0.0,2557.047607421875,1.0,280.6164245605469,283.6828308105469,294.7737731933594,297.71759033203125,293.1499938964844,293.1499938964844,280.6499938964844,35760.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807119131088257,1.0,0.0,0.0,3.63163161277771,3.63165545463562,8.800287787380512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.8212890625,0.0,1511.043701171875,1895.4371337890625,0.0,3223.252197265625,0.901052176952362,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.741827130317688,0.2829710245132446,0.2580154836177826,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2821960449219,0.9455214738845824,0.5859981179237366,0.5565621852874756,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.8849948048591614,0.4892862737178802,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8013173937797546,0.3582350015640259,0.3424713611602783,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.6930539608001709,0.2288978099822998,1.047425627708435,285.2820129394531,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.28375244140625,1.0,0.5938718318939209,0.3021052777767181,0.3021052777767181,1.0,1.0,-3.059244394302368,0.6320042014122009,2.4272401332855225,-0.0595146901905536,0.9010963439941406,0.9010963439941406,0.0,180.070556640625,189.0,46771.66796875,0.0,2572.130859375,1.0,280.6416931152344,283.71197509765625,294.78759765625,297.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,35677.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879338264465332,1.0,0.0,0.0,3.6370790004730233,3.6371028423309326,8.826708040032827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.34521484375,0.0,1516.43408203125,1895.4371337890625,0.0,3210.37841796875,0.9021879434585572,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7400012016296387,0.2832506895065307,0.2587851285934448,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142578125,0.9412686824798584,0.5846702456474304,0.5559778213500977,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839608430862427,0.4923294186592102,0.3459420204162597,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993156313896179,0.3590227365493774,0.3436944484710693,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.691389799118042,0.2294793874025344,1.0517404079437256,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.08758544921875,297.2259826660156,285.11297607421875,1.0,0.5968441367149353,0.3033266365528106,0.3033266365528106,1.0,1.0,-3.069221258163452,0.6382378339767456,2.430983543395996,-0.0552443452179431,0.9019529223442078,0.9019529223442078,0.0,183.1018524169922,192.0,48176.734375,0.0,2607.10302734375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9781188964844,293.1499938964844,293.1499938964844,280.04998779296875,35758.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929539322853088,1.0,0.0,0.0,3.6468966007232666,3.6469204425811768,8.874424111127155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.421875,0.0,1527.909423828125,1895.4371337890625,0.0,3337.821533203125,0.9044082760810852,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7400012016296387,0.2832506895065307,0.2587851285934448,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1142578125,0.9412686824798584,0.5846702456474304,0.5559778213500977,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839608430862427,0.4923294186592102,0.3459420204162597,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993156313896179,0.3590227365493774,0.3436944484710693,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.691389799118042,0.2294793874025344,1.0517404079437256,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.08758544921875,297.2259826660156,285.11297607421875,1.0,0.5968441367149353,0.3033266365528106,0.3033266365528106,1.0,1.0,-3.069221258163452,0.6382378339767456,2.430983543395996,-0.0552443452179431,0.9019529223442078,0.9019529223442078,0.0,183.1018524169922,192.0,48176.734375,0.0,2607.10302734375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9781188964844,293.1499938964844,293.1499938964844,280.04998779296875,35758.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929539322853088,1.0,0.0,0.0,3.6468966007232666,3.6469204425811768,8.874424111127155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.421875,0.0,1527.909423828125,1895.4371337890625,0.0,3337.821533203125,0.9044082760810852,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7354531288146973,0.2821983098983764,0.2582520246505737,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9170227050781,0.9333565831184388,0.5816985964775085,0.5536823272705078,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8798595070838928,0.4939332902431488,0.3473799228668213,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7944375276565552,0.3585467338562011,0.3436776101589203,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6870368719100952,0.2290893793106079,1.0518107414245603,284.9172058105469,284.95001220703125,296.5499267578125,291.7757568359375,297.06591796875,297.2165222167969,284.91534423828125,1.0,0.5990950465202332,0.3042812645435333,0.3042812645435333,1.0,1.0,-3.067624092102051,0.6405106782913208,2.4271132946014404,-0.052394513040781,0.8999119400978088,0.8999119400978088,0.0,187.4596405029297,195.0,49459.4453125,0.0,2626.80322265625,1.0,280.0583190917969,283.3010559082031,294.8319702148437,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072421193122864,1.0,0.0,0.0,3.64943265914917,3.649456739425659,8.8867716385721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3955078125,0.0,1532.171630859375,1895.4371337890625,0.0,3470.99169921875,0.9050993323326112,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7354531288146973,0.2821983098983764,0.2582520246505737,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9170227050781,0.9333565831184388,0.5816985964775085,0.5536823272705078,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8798595070838928,0.4939332902431488,0.3473799228668213,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7944375276565552,0.3585467338562011,0.3436776101589203,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6870368719100952,0.2290893793106079,1.0518107414245603,284.9172058105469,284.95001220703125,296.5499267578125,291.7757568359375,297.06591796875,297.2165222167969,284.91534423828125,1.0,0.5990950465202332,0.3042812645435333,0.3042812645435333,1.0,1.0,-3.067624092102051,0.6405106782913208,2.4271132946014404,-0.052394513040781,0.8999119400978088,0.8999119400978088,0.0,187.4596405029297,195.0,49459.4453125,0.0,2626.80322265625,1.0,280.0583190917969,283.3010559082031,294.8319702148437,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072421193122864,1.0,0.0,0.0,3.64943265914917,3.649456739425659,8.8867716385721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3955078125,0.0,1532.171630859375,1895.4371337890625,0.0,3470.99169921875,0.9050993323326112,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.7300873398780823,0.280516654253006,0.2570421397686004,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.713623046875,0.9243834614753724,0.5779178142547607,0.5504956245422363,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8749426603317261,0.4948471486568451,0.3482572138309479,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7886428236961365,0.3573479950428009,0.3428908586502075,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.6816944479942322,0.2280670255422592,1.0487838983535769,284.7138366699219,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005615234375,284.7118530273437,1.0,0.6005589962005615,0.305235892534256,0.305235892534256,1.0,1.0,-3.058814764022827,0.6407292485237122,2.4180853366851807,-0.0500430352985858,0.8951107859611511,0.8951107859611511,0.0,192.0125427246093,198.0,50584.8828125,0.0,2633.54052734375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1026611328125,293.1499938964844,293.1499938964844,280.04998779296875,36203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188056588172911,1.0,0.0,0.0,3.642652750015259,3.642676591873169,8.853781992002041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.08349609375,0.0,1526.5284423828125,1895.4371337890625,0.0,3578.132080078125,0.9037522077560424,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.7300873398780823,0.280516654253006,0.2570421397686004,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.713623046875,0.9243834614753724,0.5779178142547607,0.5504956245422363,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8749426603317261,0.4948471486568451,0.3482572138309479,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7886428236961365,0.3573479950428009,0.3428908586502075,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.6816944479942322,0.2280670255422592,1.0487838983535769,284.7138366699219,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005615234375,284.7118530273437,1.0,0.6005589962005615,0.305235892534256,0.305235892534256,1.0,1.0,-3.058814764022827,0.6407292485237122,2.4180853366851807,-0.0500430352985858,0.8951107859611511,0.8951107859611511,0.0,192.0125427246093,198.0,50584.8828125,0.0,2633.54052734375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1026611328125,293.1499938964844,293.1499938964844,280.04998779296875,36203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188056588172911,1.0,0.0,0.0,3.642652750015259,3.642676591873169,8.853781992002041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.08349609375,0.0,1526.5284423828125,1895.4371337890625,0.0,3578.132080078125,0.9037522077560424,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7277281284332275,0.2800368964672088,0.256464272737503,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83209228515625,0.9204073548316956,0.5764871835708618,0.5489280223846436,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8729106783866882,0.4957737624645233,0.3487328886985779,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7860701084136963,0.3569924533367157,0.3424507677555084,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6792609095573425,0.2276772260665893,1.0468825101852417,284.8312683105469,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8388061523437,1.0,0.6010971665382385,0.3057131767272949,0.3057131767272949,1.0,1.0,-3.0539865493774414,0.6407188177108765,2.4132678508758545,-0.0489962771534919,0.8954298496246338,0.8954298496246338,0.0,193.99871826171875,198.0,49382.41796875,0.0,2634.565673828125,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8478698730469,293.1499938964844,293.1499938964844,280.04998779296875,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122586250305176,1.0,0.0,0.0,3.639131784439087,3.639155626296997,8.836674396661692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.5751953125,0.0,1522.3583984375,1895.4371337890625,0.0,3517.552490234375,0.9029974341392516,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7264261245727539,0.2800056338310241,0.2563284933567047,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.9179214239120485,0.5756427049636841,0.5479738712310791,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8721299767494202,0.4972448945045471,0.3496462404727936,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7846086621284485,0.357038676738739,0.3423942327499389,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6778218150138855,0.2275752574205398,1.0461418628692627,284.876220703125,284.95001220703125,296.4167785644531,291.7246398925781,297.0216979980469,297.1981811523437,284.8774108886719,1.0,0.6017490029335022,0.306328147649765,0.306328147649765,1.0,1.0,-3.052809238433838,0.6421003341674805,2.4107089042663574,-0.0473894737660884,0.8954302668571472,0.8954302668571472,0.0,195.36192321777344,201.0,49178.3046875,0.0,2639.386474609375,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.8401794433594,293.1499938964844,293.1499938964844,280.3500061035156,36114.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908141791820526,1.0,0.0,0.0,3.637568950653076,3.6375927925109854,8.829086368677963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.10986328125,0.0,1520.2353515625,1895.4371337890625,0.0,3479.3505859375,0.902585744857788,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725348711013794,0.2806805968284607,0.256784588098526,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.9150478839874268,0.5749386548995972,0.5470870137214661,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.872291088104248,0.5010591149330139,0.352146178483963,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833392024040222,0.3578814268112182,0.3430254161357879,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765260100364685,0.2279789745807647,1.047371745109558,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.2089538574219,285.06768798828125,1.0,0.6034995913505554,0.3075580894947052,0.3075580894947052,1.0,1.0,-3.057524919509888,0.6469127535820007,2.410612106323242,-0.0436468049883842,0.8985331654548645,0.8985331654548645,0.0,197.33331298828125,204.0,47880.1796875,0.0,2658.776123046875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,35919.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958595991134644,1.0,0.0,0.0,3.639884233474731,3.6399080753326416,8.840328860060254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.341796875,0.0,1521.3419189453125,1895.4371337890625,0.0,3364.960205078125,0.9029770493507384,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725348711013794,0.2806805968284607,0.256784588098526,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.9150478839874268,0.5749386548995972,0.5470870137214661,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.872291088104248,0.5010591149330139,0.352146178483963,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833392024040222,0.3578814268112182,0.3430254161357879,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765260100364685,0.2279789745807647,1.047371745109558,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.2089538574219,285.06768798828125,1.0,0.6034995913505554,0.3075580894947052,0.3075580894947052,1.0,1.0,-3.057524919509888,0.6469127535820007,2.410612106323242,-0.0436468049883842,0.8985331654548645,0.8985331654548645,0.0,197.33331298828125,204.0,47880.1796875,0.0,2658.776123046875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,35919.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958595991134644,1.0,0.0,0.0,3.639884233474731,3.6399080753326416,8.840328860060254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.341796875,0.0,1521.3419189453125,1895.4371337890625,0.0,3364.960205078125,0.9029770493507384,1.0,0.0,3.0,1.0,0.0
12410940,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.7252222299575806,0.2817114591598511,0.2576190531253814,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9136706590652466,0.5749832391738892,0.5469970703125,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8732141256332397,0.5047272443771362,0.3546002209186554,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7831224203109741,0.3590788245201111,0.3440552949905395,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6763275861740112,0.2287613153457641,1.0504963397979736,285.24969482421875,284.95001220703125,296.29071044921875,291.6758117675781,297.0115051269531,297.2217712402344,285.25262451171875,1.0,0.6054216027259827,0.3085640668869018,0.3085640668869018,1.0,1.0,-3.066359281539917,0.6522706151008606,2.414088726043701,-0.0402477160096168,0.9033743739128112,0.9033743739128112,0.0,198.73214721679688,204.0,46694.35546875,0.0,2683.26220703125,1.0,280.6338806152344,283.68670654296875,294.6228942871094,297.5810546875,293.1499938964844,293.1499938964844,280.6499938964844,35710.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856704235076904,1.0,0.0,0.0,3.648497104644776,3.6485209465026855,8.882215070116217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.71142578125,0.0,1529.33203125,1895.4371337890625,0.0,3269.6953125,0.9047712087631226,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252634763717651,0.2819522321224212,0.2578556835651397,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2599792480469,0.9134480953216552,0.5750070810317993,0.5470461249351501,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8734897971153259,0.505550742149353,0.3551928997039795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831473350524902,0.3593661487102508,0.3443402349948883,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763635873794556,0.2289628386497497,1.0514265298843384,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108642578125,297.22467041015625,285.2614440917969,1.0,0.605911135673523,0.308788001537323,0.308788001537323,1.0,1.0,-3.068875789642334,0.653621256351471,2.415254592895508,-0.0394438356161117,0.9042505621910096,0.9042505621910096,0.0,199.03640747070312,207.0,46699.34375,0.0,2689.766845703125,1.0,280.6417236328125,283.69561767578125,294.6300964355469,297.6011962890625,293.1499938964844,293.1499938964844,280.3500061035156,35682.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885186493396759,1.0,0.0,0.0,3.6510419845581055,3.6510660648345934,8.894610914467194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.8857421875,0.0,1531.9490966796875,1895.4371337890625,0.0,3265.16455078125,0.9053122997283936,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7245964407920837,0.2821762263774872,0.2584426403045654,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1084899902344,0.9114893674850464,0.574196994304657,0.5467867851257324,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8735568523406982,0.5078344941139221,0.3571410775184631,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7823966145515442,0.3598904311656952,0.3451799750328064,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.675782322883606,0.2293675243854522,1.0543878078460691,285.10888671875,284.95001220703125,296.228271484375,291.6515197753906,297.0024108886719,297.228271484375,285.1050109863281,1.0,0.6077987551689148,0.3094651699066162,0.3094651699066162,1.0,1.0,-3.0761911869049072,0.6576457023620605,2.4185454845428467,-0.0368713177740573,0.9044290781021118,0.9044290781021118,0.0,200.7921905517578,207.0,48007.765625,0.0,2713.29150390625,1.0,280.3730163574219,283.51837158203125,294.6979064941406,297.8287353515625,293.1499938964844,293.1499938964844,280.3500061035156,35754.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956360816955566,1.0,0.0,0.0,3.657970905303955,3.657994747161865,8.928402621677378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.26953125,0.0,1540.2154541015625,1895.4371337890625,0.0,3362.872802734375,0.9068703055381776,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237601280212402,0.2820428013801574,0.258433073759079,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.08953857421875,0.9099643230438232,0.5735785961151123,0.5463354587554932,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729470372200012,0.5085440874099731,0.3577173054218292,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7815114855766296,0.3599069714546203,0.3453066051006317,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6750279664993286,0.2293899357318878,1.0549389123916626,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969177246094,297.227294921875,285.0882263183594,1.0,0.6085116863250732,0.3097506463527679,0.3097506463527679,1.0,1.0,-3.077147960662842,0.6587281823158264,2.41841983795166,-0.0359348468482494,0.9047580361366272,0.9047580361366272,0.0,201.86280822753903,210.0,48078.4453125,0.0,2720.78515625,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8115539550781,293.1499938964844,293.1499938964844,280.04998779296875,35778.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898216187953949,1.0,0.0,0.0,3.660109281539917,3.6601333618164062,8.938844757722109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.51123046875,0.0,1542.781494140625,1895.4371337890625,0.0,3386.95068359375,0.9073778986930848,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7197780609130859,0.2808536291122436,0.2577600181102752,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89093017578125,0.903671145439148,0.5705738067626953,0.5439899563789368,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8696958422660828,0.5101091265678406,0.3591208755970001,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7773599624633789,0.3592348098754883,0.3450892269611358,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6713617444038391,0.2288966178894043,1.054470777511597,284.89111328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9725341796875,297.2164611816406,284.88922119140625,1.0,0.6104834675788879,0.3107132613658905,0.3107132613658905,1.0,1.0,-3.074392318725586,0.6606728434562683,2.413719415664673,-0.0331705994904041,0.90235835313797,0.90235835313797,0.0,206.0338592529297,213.0,49338.5078125,0.0,2737.213623046875,1.0,280.05816650390625,283.2822265625,294.670654296875,297.8929748535156,293.1499938964844,293.1499938964844,279.75,35978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123097658157348,1.0,0.0,0.0,3.661618232727051,3.66164231300354,8.946216780714167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.66796875,0.0,1545.974609375,1895.4371337890625,0.0,3518.026611328125,0.9078439474105836,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7197780609130859,0.2808536291122436,0.2577600181102752,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89093017578125,0.903671145439148,0.5705738067626953,0.5439899563789368,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8696958422660828,0.5101091265678406,0.3591208755970001,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7773599624633789,0.3592348098754883,0.3450892269611358,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6713617444038391,0.2288966178894043,1.054470777511597,284.89111328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9725341796875,297.2164611816406,284.88922119140625,1.0,0.6104834675788879,0.3107132613658905,0.3107132613658905,1.0,1.0,-3.074392318725586,0.6606728434562683,2.413719415664673,-0.0331705994904041,0.90235835313797,0.90235835313797,0.0,206.0338592529297,213.0,49338.5078125,0.0,2737.213623046875,1.0,280.05816650390625,283.2822265625,294.670654296875,297.8929748535156,293.1499938964844,293.1499938964844,279.75,35978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123097658157348,1.0,0.0,0.0,3.661618232727051,3.66164231300354,8.946216780714167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.66796875,0.0,1545.974609375,1895.4371337890625,0.0,3518.026611328125,0.9078439474105836,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174617052078247,0.2800374925136566,0.2571978569030761,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7433776855469,0.9003599286079407,0.5687704682350159,0.5425136089324951,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677977323532104,0.5106315612792969,0.3596337437629699,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749784588813782,0.3586315512657165,0.3447118997573852,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691985130310059,0.2284194231033325,1.0531526803970337,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2085876464844,284.7353515625,1.0,0.6112090349197388,0.3111945688724518,0.3111945688724518,1.0,1.0,-3.0705230236053467,0.6609315872192383,2.4095914363861084,-0.0319722034037113,0.8995646834373474,0.8995646834373474,0.0,208.19683837890625,213.0,50411.0390625,0.0,2740.90576171875,1.0,279.8009948730469,283.1128845214844,294.67364501953125,298.0150451660156,293.1499938964844,293.1499938964844,279.75,36114.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203919768333436,1.0,0.0,0.0,3.659081935882568,3.6591060161590576,8.933827189139265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.548828125,0.0,1544.1583251953125,1895.4371337890625,0.0,3592.775146484375,0.907333254814148,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147523164749146,0.2791227102279663,0.2564780116081238,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7126159667969,0.8966394066810608,0.5668253302574158,0.5408011078834534,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655080199241638,0.5110331773757935,0.3599834442138672,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722243666648865,0.3578933775424957,0.3441457152366638,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666733622550964,0.227818951010704,1.0511140823364258,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.8230285644531,297.1997375488281,284.7150573730469,1.0,0.6116595268249512,0.4489556550979614,0.4489556550979614,0.800000011920929,1.0,-3.064894676208496,1.0312376022338867,2.0336570739746094,0.3393246233463287,0.8975698351860046,0.8975698351860046,0.0,210.65591430664065,216.0,51375.6796875,0.0,2740.665283203125,1.0,279.7581787109375,283.1121520996094,294.6356506347656,297.94976806640625,293.1499938964844,293.1499938964844,280.04998779296875,36223.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241181015968324,1.0,0.0,0.0,3.6538314819335938,3.653855562210083,8.908207860258699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.048828125,0.0,1539.1068115234375,1895.4371337890625,0.0,3627.11328125,0.9062767624855042,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122194766998291,0.2790465950965881,0.2559821605682373,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9954528808594,0.8927322626113892,0.5652214288711548,0.5386831760406494,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643380403518677,0.5141438841819763,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696696519851685,0.3579194247722626,0.3437829911708832,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6641992926597595,0.2276235967874527,1.0491046905517578,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033386230469,285.00213623046875,1.0,0.6127901077270508,0.7244778275489807,0.7244778275489807,0.4000000059604645,1.0,-3.06093168258667,1.9227169752120967,1.1382145881652832,1.2301511764526367,0.9002406001091003,0.9002406001091003,0.0,213.3656311035156,219.0,52750.85546875,0.0,2747.294921875,1.0,280.04217529296875,283.4773864746094,294.5666198730469,297.8590087890625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211421012878418,1.0,0.0,0.0,3.651864051818848,3.651888132095337,8.898617238628503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.568359375,0.0,1535.3609619140625,1895.4371337890625,0.0,3599.694580078125,0.9057361483573914,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122194766998291,0.2790465950965881,0.2559821605682373,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9954528808594,0.8927322626113892,0.5652214288711548,0.5386831760406494,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643380403518677,0.5141438841819763,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696696519851685,0.3579194247722626,0.3437829911708832,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6641992926597595,0.2276235967874527,1.0491046905517578,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033386230469,285.00213623046875,1.0,0.6127901077270508,0.7244778275489807,0.7244778275489807,0.4000000059604645,1.0,-3.06093168258667,1.9227169752120967,1.1382145881652832,1.2301511764526367,0.9002406001091003,0.9002406001091003,0.0,213.3656311035156,219.0,52750.85546875,0.0,2747.294921875,1.0,280.04217529296875,283.4773864746094,294.5666198730469,297.8590087890625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211421012878418,1.0,0.0,0.0,3.651864051818848,3.651888132095337,8.898617238628503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.568359375,0.0,1535.3609619140625,1895.4371337890625,0.0,3599.694580078125,0.9057361483573914,1.0,0.0,3.0,1.0,0.0
12411540,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7127823233604431,0.2798874080181122,0.2564640045166015,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8927875757217407,0.5654466152191162,0.5385199189186096,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8658804297447205,0.5170741081237793,0.3634549975395202,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7702082395553589,0.3588051497936249,0.3443328738212585,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.66462641954422,0.2281821370124817,1.0505446195602417,285.2488098144531,284.95001220703125,295.95367431640625,291.54364013671875,296.1365966796875,297.2155456542969,285.2616577148437,1.0,0.6140493154525757,0.886553168296814,0.886553168296814,0.1647008210420608,1.0,-3.065830945968628,2.642629861831665,0.4232012331485748,1.946645140647888,0.9049479365348816,0.9049479365348816,0.0,213.8001708984375,219.0,53809.8828125,0.0,2762.65478515625,1.0,280.31298828125,283.8016357421875,294.5498352050781,297.8400573730469,293.1499938964844,293.1499938964844,280.3500061035156,35783.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92138409614563,1.0,0.0,0.0,3.6570873260498047,3.657111406326294,8.924089911488409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.87109375,0.0,1539.4476318359375,1895.4371337890625,0.0,3601.92626953125,0.9067848324775696,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.7137900590896606,0.2807629406452179,0.2571355104446411,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3605041503906,0.8934884667396545,0.5659628510475159,0.5388643741607666,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675915598869324,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711877226829529,0.3597204089164734,0.3450674712657928,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655166745185852,0.2288259714841842,1.0528695583343506,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2265319824219,285.36688232421875,1.0,0.6152480244636536,1.0,1.0,0.0,1.0,-3.072610378265381,3.0725743770599365,3.603515870054253e-05,2.373485565185547,0.9083802103996276,0.9083802103996276,0.0,213.9123687744141,222.0,55257.78125,0.0,2779.353759765625,1.0,280.341796875,283.93756103515625,294.57891845703125,297.9994201660156,293.1499938964844,293.1499938964844,280.04998779296875,35634.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274960160255432,1.0,0.0,0.0,3.66399884223938,3.664022922515869,8.957853196989163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8564453125,0.0,1546.0523681640625,1895.4371337890625,0.0,3658.168212890625,0.9082101583480836,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.7140827178955078,0.281468778848648,0.2581641674041748,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152099609375,0.8928709626197815,0.5658271908760071,0.5392608642578125,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8687373399734497,0.5223900675773621,0.3674603998661041,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.7713963389396667,0.3606646358966827,0.3462952375411987,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.6658357977867126,0.229571133852005,1.0572246313095093,285.2156066894531,284.95001220703125,295.87664794921875,291.51318359375,295.8778991699219,297.2361145019531,285.2113037109375,1.0,0.6173697710037231,1.0,1.0,0.0,1.0,-3.083991765975952,3.083983898162842,7.648128303117119e-06,2.382505178451538,0.9096718430519104,0.9096718430519104,0.0,215.22300720214844,222.0,56582.8828125,0.0,2808.937255859375,1.0,280.0727844238281,283.7626037597656,294.6390991210937,298.29901123046875,293.1499938964844,293.1499938964844,280.04998779296875,35653.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495872855186462,1.0,0.0,0.0,3.67409610748291,3.6741201877594,9.00729332897754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.41259765625,0.0,1557.531494140625,1895.4371337890625,0.0,3859.242919921875,0.9104152917861938,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7135128378868103,0.2814497947692871,0.2582889199256897,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1929016113281,0.8918411731719971,0.5653795599937439,0.5390132069587708,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684582710266113,0.523249626159668,0.368175208568573,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708330750465393,0.3607903718948364,0.3465492725372314,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654014587402344,0.2297004610300064,1.0583089590072632,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2364807128906,285.1911315917969,1.0,0.6181928515434265,1.0,1.0,0.0,1.0,-3.0863168239593506,3.08630895614624,7.659772563783918e-06,2.3843843936920166,0.9103713631629944,0.9103713631629944,0.0,216.20901489257807,225.0,56638.37890625,0.0,2818.787353515625,1.0,280.0576477050781,283.7423095703125,294.6158142089844,298.2745666503906,293.1499938964844,293.1499938964844,279.75,35671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551334977149964,1.0,0.0,0.0,3.677484035491944,3.677508354187012,9.023913207784062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1435546875,0.0,1561.4813232421875,1895.4371337890625,0.0,3909.088623046875,0.9111974239349364,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.709848165512085,0.2804149389266968,0.2578310370445251,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817810058594,0.886611819267273,0.562679648399353,0.5370460152626038,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8658301830291748,0.5250506401062012,0.3698091804981231,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7673580646514893,0.3602901995182037,0.3465605974197387,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6624647378921509,0.2294348925352096,1.0590723752975464,284.98199462890625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.97967529296875,1.0,0.6204823851585388,1.0,1.0,0.0,1.0,-3.086309671401977,3.0863020420074463,7.66026641940698e-06,2.38460111618042,0.9090980291366576,0.9090980291366576,0.0,220.41114807128903,228.0,57853.87890625,0.0,2840.88818359375,1.0,279.75787353515625,283.51580810546875,294.5537414550781,298.30963134765625,293.1499938964844,293.1499938964844,279.45001220703125,35859.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725890159606934,1.0,0.0,0.0,3.683450222015381,3.68347430229187,9.053215990206808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.97265625,0.0,1569.6412353515625,1895.4371337890625,0.0,4063.977294921875,0.9126508235931396,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.709848165512085,0.2804149389266968,0.2578310370445251,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817810058594,0.886611819267273,0.562679648399353,0.5370460152626038,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8658301830291748,0.5250506401062012,0.3698091804981231,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7673580646514893,0.3602901995182037,0.3465605974197387,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6624647378921509,0.2294348925352096,1.0590723752975464,284.98199462890625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.97967529296875,1.0,0.6204823851585388,1.0,1.0,0.0,1.0,-3.086309671401977,3.0863020420074463,7.66026641940698e-06,2.38460111618042,0.9090980291366576,0.9090980291366576,0.0,220.41114807128903,228.0,57853.87890625,0.0,2840.88818359375,1.0,279.75787353515625,283.51580810546875,294.5537414550781,298.30963134765625,293.1499938964844,293.1499938964844,279.45001220703125,35859.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725890159606934,1.0,0.0,0.0,3.683450222015381,3.68347430229187,9.053215990206808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.97265625,0.0,1569.6412353515625,1895.4371337890625,0.0,4063.977294921875,0.9126508235931396,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7074586749076843,0.2795862555503845,0.2572823464870453,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8281555175781,0.8835439682006836,0.5609413981437683,0.5356541872024536,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640921711921692,0.525613009929657,0.3703664243221283,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651764154434204,0.3597003221511841,0.3462181091308594,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6605389714241028,0.2290148586034774,1.0581002235412598,284.8290100097656,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201232910156,284.8197326660156,1.0,0.621323823928833,1.0,1.0,0.0,1.0,-3.083070039749145,3.0830624103546143,7.644359357072972e-06,2.382167339324951,0.90680730342865,0.90680730342865,0.0,222.6735992431641,228.0,58910.6015625,0.0,2846.26220703125,1.0,279.5003662109375,283.34246826171875,294.54266357421875,298.41650390625,293.1499938964844,293.1499938964844,279.45001220703125,35991.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980385959148407,1.0,0.0,0.0,3.6832311153411865,3.683255434036255,9.052139375853584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.2177734375,0.0,1570.3916015625,1895.4371337890625,0.0,4132.07763671875,0.9126552939414978,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7047606110572815,0.2786134779453277,0.2565361857414245,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7663879394531,0.8802106976509094,0.5589970946311951,0.533981204032898,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620936274528503,0.5259930491447449,0.3707277178764343,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627369165420532,0.3589233756065368,0.3456443548202514,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583450436592102,0.228428840637207,1.0562313795089722,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.21063232421875,284.7642517089844,1.0,0.6219467520713806,1.0,1.0,0.0,1.0,-3.077662706375122,3.077655076980591,7.617706614837516e-06,2.378046989440918,0.9049136638641356,0.9049136638641356,0.0,225.0177764892578,231.0,58916.90625,0.0,2847.68408203125,1.0,279.4578857421875,283.2880249023437,294.4981384277344,298.3197326660156,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834713935852052,1.0,0.0,0.0,3.680185556411743,3.680209875106812,9.037175914272666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.150390625,0.0,1567.8382568359375,1895.4371337890625,0.0,4158.82470703125,0.912083864212036,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.699410080909729,0.2764721214771271,0.2548720836639404,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5526733398437,0.873712420463562,0.5548111200332642,0.5303581953048706,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8582505583763123,0.526482880115509,0.3712808191776275,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.7579205632209778,0.3570703566074371,0.3441974222660064,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539165377616882,0.2269707471132278,1.0510834455490112,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908569335937,284.5506286621094,1.0,0.6227144002914429,1.0,1.0,0.0,1.0,-3.06404709815979,3.064039468765259,7.550627287855605e-06,2.3675992488861084,0.8978849053382874,0.8978849053382874,0.0,229.42323303222656,234.0,59855.35546875,0.0,2843.38671875,1.0,279.1580505371094,283.06378173828125,294.4580993652344,298.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991420030593872,1.0,0.0,0.0,3.6661245822906494,3.6661489009857178,8.968250426732993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.86279296875,0.0,1554.1971435546875,1895.4371337890625,0.0,4227.1728515625,0.90913325548172,1.0,0.0,3.0,1.0,0.0
