time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.699410080909729,0.2764721214771271,0.2548720836639404,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5526733398437,0.873712420463562,0.5548111200332642,0.5303581953048706,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8582505583763123,0.526482880115509,0.3712808191776275,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531616210937,0.7579205632209778,0.3570703566074371,0.3441974222660064,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539165377616882,0.2269707471132278,1.0510834455490112,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908569335937,284.5506286621094,1.0,0.6227144002914429,1.0,1.0,0.0,1.0,-3.06404709815979,3.064039468765259,7.550627287855605e-06,2.3675992488861084,0.8978849053382874,0.8978849053382874,0.0,229.42323303222656,234.0,59855.35546875,0.0,2843.38671875,1.0,279.1580505371094,283.06378173828125,294.4580993652344,298.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991420030593872,1.0,0.0,0.0,3.6661245822906494,3.6661489009857178,8.968250426732993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.86279296875,0.0,1554.1971435546875,1895.4371337890625,0.0,4227.1728515625,0.90913325548172,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958087086677551,0.2755855321884155,0.2538080513477325,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.8691130876541138,0.5522319078445435,0.5275370478630066,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8562573790550232,0.5286804437637329,0.3724913299083709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546469569206238,0.3562513291835785,0.343190461397171,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507928371429443,0.226171389222145,1.046924114227295,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.187255859375,284.7098388671875,1.0,0.6233343482017517,1.0,1.0,0.0,1.0,-3.054606676101685,3.0545992851257324,7.503839242417598e-06,2.3601644039154053,0.8959385752677917,0.8959385752677917,0.0,232.53076171875,237.0,58272.64453125,0.0,2840.693359375,1.0,279.4422607421875,283.2525329589844,294.3700561523437,298.077392578125,293.1499938964844,293.1499938964844,279.75,36342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811214208602904,1.0,0.0,0.0,3.652616024017334,3.6526401042938232,8.902281365408271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.98486328125,0.0,1538.64501953125,1895.4371337890625,0.0,4138.4638671875,0.9061052203178406,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958087086677551,0.2755855321884155,0.2538080513477325,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.70904541015625,0.8691130876541138,0.5522319078445435,0.5275370478630066,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8562573790550232,0.5286804437637329,0.3724913299083709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546469569206238,0.3562513291835785,0.343190461397171,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507928371429443,0.226171389222145,1.046924114227295,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.187255859375,284.7098388671875,1.0,0.6233343482017517,1.0,1.0,0.0,1.0,-3.054606676101685,3.0545992851257324,7.503839242417598e-06,2.3601644039154053,0.8959385752677917,0.8959385752677917,0.0,232.53076171875,237.0,58272.64453125,0.0,2840.693359375,1.0,279.4422607421875,283.2525329589844,294.3700561523437,298.077392578125,293.1499938964844,293.1499938964844,279.75,36342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811214208602904,1.0,0.0,0.0,3.652616024017334,3.6526401042938232,8.902281365408271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.98486328125,0.0,1538.64501953125,1895.4371337890625,0.0,4138.4638671875,0.9061052203178406,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6946972608566284,0.2758925557136535,0.2539345920085907,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920593261719,0.8670192360877991,0.5512330532073975,0.5263695120811462,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8566641211509705,0.5323818325996399,0.3749001324176788,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.753564715385437,0.3566416800022125,0.3433837592601776,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6497299075126648,0.2263318598270416,1.0469965934753418,284.8919372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1980285644531,284.8931579589844,1.0,0.6246070861816406,1.0,1.0,0.0,1.0,-3.056560754776001,3.056553363800049,7.5132820711587556e-06,2.36160659790039,0.8966770172119141,0.8966770172119141,0.0,234.31988525390625,240.0,56808.6796875,0.0,2853.94580078125,1.0,279.7417297363281,283.46295166015625,294.3393859863281,297.9369812011719,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701377153396606,1.0,0.0,0.0,3.645682811737061,3.64570689201355,8.868518079907517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.4755859375,0.0,1529.6304931640625,1895.4371337890625,0.0,4042.421875,0.9044450521469116,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6946972608566284,0.2758925557136535,0.2539345920085907,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920593261719,0.8670192360877991,0.5512330532073975,0.5263695120811462,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8566641211509705,0.5323818325996399,0.3749001324176788,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.753564715385437,0.3566416800022125,0.3433837592601776,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6497299075126648,0.2263318598270416,1.0469965934753418,284.8919372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1980285644531,284.8931579589844,1.0,0.6246070861816406,1.0,1.0,0.0,1.0,-3.056560754776001,3.056553363800049,7.5132820711587556e-06,2.36160659790039,0.8966770172119141,0.8966770172119141,0.0,234.31988525390625,240.0,56808.6796875,0.0,2853.94580078125,1.0,279.7417297363281,283.46295166015625,294.3393859863281,297.9369812011719,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701377153396606,1.0,0.0,0.0,3.645682811737061,3.64570689201355,8.868518079907517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.4755859375,0.0,1529.6304931640625,1895.4371337890625,0.0,4042.421875,0.9044450521469116,1.0,0.0,3.0,1.0,0.0
12412380,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6944671273231506,0.2762662172317505,0.2542122900485992,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8662794232368469,0.5510654449462891,0.5260887742042542,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.857155442237854,0.5345268249511719,0.3763184547424316,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7533282041549683,0.3570979535579681,0.3437455594539642,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6495339274406433,0.2266497761011123,1.048162579536438,285.0307006835937,284.95001220703125,295.51519775390625,291.370361328125,295.5162048339844,297.20574951171875,285.0387268066406,1.0,0.6255165338516235,1.0,1.0,0.0,1.0,-3.06009578704834,3.060088396072388,7.53065933167818e-06,2.364332914352417,0.8985583186149597,0.8985583186149597,0.0,235.1627655029297,240.0,55615.51953125,0.0,2865.45166015625,1.0,279.999755859375,283.62811279296875,294.3104858398437,297.7811889648437,293.1499938964844,293.1499938964844,280.04998779296875,36044.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963152289390564,1.0,0.0,0.0,3.645138740539551,3.64516282081604,8.865871450325358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.32958984375,0.0,1528.1021728515625,1895.4371337890625,0.0,3980.635498046875,0.90427428483963,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6945086717605591,0.2767599523067474,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0777282714844,0.8658227920532227,0.5510268211364746,0.5260762572288513,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.857879102230072,0.5367763638496399,0.377876877784729,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7533317804336548,0.3576901853084564,0.3442864418029785,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6495872735977173,0.2270977944135666,1.0500568151474,285.0776062011719,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.0788879394531,1.0,0.6265906095504761,1.0,1.0,0.0,1.0,-3.0654072761535645,3.065399646759033,7.556825948995538e-06,2.3684377670288086,0.8999152183532715,0.8999152183532715,0.0,235.9192047119141,243.0,55464.16796875,0.0,2880.114501953125,1.0,280.04168701171875,283.67340087890625,294.322509765625,297.83087158203125,293.1499938964844,293.1499938964844,280.3500061035156,35943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603821039199828,1.0,0.0,0.0,3.6471104621887207,3.64713454246521,8.875465482560685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.66552734375,0.0,1529.5357666015625,1895.4371337890625,0.0,3955.990966796875,0.9046130776405334,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.6944716572761536,0.2773115038871765,0.255110502243042,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152404785156,0.8652466535568237,0.5510568618774414,0.5260513424873352,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8585013747215271,0.5391152501106262,0.3794524371623993,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532711029052734,0.3583514988422394,0.3448729515075683,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.2276195436716079,1.052262544631958,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.6278005242347717,1.0,1.0,0.0,1.0,-3.071178674697876,3.0711710453033447,7.585342700622277e-06,2.372911214828491,0.9030027389526368,0.9030027389526368,0.0,236.83444213867188,243.0,54317.65234375,0.0,2896.585205078125,1.0,280.2986755371094,283.83599853515625,294.2945556640625,297.6811218261719,293.1499938964844,293.1499938964844,280.3500061035156,35809.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539249539375304,1.0,0.0,0.0,3.651082754135132,3.651106834411621,8.894809866433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.49951171875,0.0,1532.9453125,1895.4371337890625,0.0,3898.25146484375,0.9054425358772278,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.6946247220039368,0.2779623568058014,0.255705863237381,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.8648404479026794,0.5512146353721619,0.5262097120285034,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8592924475669861,0.5415738224983215,0.3811691701412201,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7533658146858215,0.359116643667221,0.3455981910228729,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6498140692710876,0.2282388061285019,1.0550214052200315,285.26190185546875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2630615234375,1.0,0.629163384437561,1.0,1.0,0.0,1.0,-3.0783355236053467,3.0783278942108154,7.620766609761631e-06,2.378453493118286,0.9056025743484496,0.9056025743484496,0.0,237.72560119628903,246.0,54203.90234375,0.0,2915.80322265625,1.0,280.3418273925781,283.8809814453125,294.3069763183594,297.7345886230469,293.1499938964844,293.1499938964844,280.04998779296875,35698.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514803886413574,1.0,0.0,0.0,3.657689094543457,3.657712936401367,8.927027010940947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.19873046875,0.0,1539.4796142578125,1895.4371337890625,0.0,3876.288818359375,0.906811773777008,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931852698326111,0.277888685464859,0.2561570703983307,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08251953125,0.8623082041740417,0.5498347282409668,0.5255547761917114,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.859085202217102,0.5446510910987854,0.3837920725345611,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520968914031982,0.3594669997692108,0.3464173078536987,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6489582657814026,0.2286986708641052,1.0588350296020508,285.0826721191406,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344055175781,285.0809020996094,1.0,0.6318132877349854,1.0,1.0,0.0,1.0,-3.0868279933929443,3.086820363998413,7.663414180569816e-06,2.3852407932281494,0.9059494137763976,0.9059494137763976,0.0,240.76199340820312,249.0,55517.66796875,0.0,2949.11328125,1.0,280.0577087402344,283.6805114746094,294.3584289550781,297.9359741210937,293.1499938964844,293.1499938964844,279.75,35795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623621702194214,1.0,0.0,0.0,3.6661317348480233,3.666155815124512,8.968285101218498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.62109375,0.0,1549.6514892578125,1895.4371337890625,0.0,3973.6142578125,0.9087374806404114,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931852698326111,0.277888685464859,0.2561570703983307,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08251953125,0.8623082041740417,0.5498347282409668,0.5255547761917114,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.859085202217102,0.5446510910987854,0.3837920725345611,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520968914031982,0.3594669997692108,0.3464173078536987,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6489582657814026,0.2286986708641052,1.0588350296020508,285.0826721191406,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2344055175781,285.0809020996094,1.0,0.6318132877349854,1.0,1.0,0.0,1.0,-3.0868279933929443,3.086820363998413,7.663414180569816e-06,2.3852407932281494,0.9059494137763976,0.9059494137763976,0.0,240.76199340820312,249.0,55517.66796875,0.0,2949.11328125,1.0,280.0577087402344,283.6805114746094,294.3584289550781,297.9359741210937,293.1499938964844,293.1499938964844,279.75,35795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623621702194214,1.0,0.0,0.0,3.6661317348480233,3.666155815124512,8.968285101218498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.62109375,0.0,1549.6514892578125,1895.4371337890625,0.0,3973.6142578125,0.9087374806404114,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893592476844788,0.2765465080738067,0.255344033241272,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8575742244720459,0.5468934774398804,0.5232704281806946,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8566457033157349,0.546217679977417,0.3852090537548065,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7488282322883606,0.3585615456104278,0.3459933698177337,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6462265849113464,0.2281796783208847,1.0583335161209106,284.87841796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.221923828125,284.8763732910156,1.0,0.6337561011314392,1.0,1.0,0.0,1.0,-3.083705186843872,3.083697557449341,7.648259270354174e-06,2.3829705715179443,0.903337061405182,0.903337061405182,0.0,245.08583068847656,252.0,56731.0546875,0.0,2965.452880859375,1.0,279.758056640625,283.4593811035156,294.3487243652344,298.01953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973400890827179,1.0,0.0,0.0,3.6669259071350098,3.666949987411499,8.972171485766012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2275390625,0.0,1552.0682373046875,1895.4371337890625,0.0,4071.100830078125,0.9090446829795836,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893592476844788,0.2765465080738067,0.255344033241272,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782653808594,0.8575742244720459,0.5468934774398804,0.5232704281806946,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8566457033157349,0.546217679977417,0.3852090537548065,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7488282322883606,0.3585615456104278,0.3459933698177337,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6462265849113464,0.2281796783208847,1.0583335161209106,284.87841796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.221923828125,284.8763732910156,1.0,0.6337561011314392,1.0,1.0,0.0,1.0,-3.083705186843872,3.083697557449341,7.648259270354174e-06,2.3829705715179443,0.903337061405182,0.903337061405182,0.0,245.08583068847656,252.0,56731.0546875,0.0,2965.452880859375,1.0,279.758056640625,283.4593811035156,294.3487243652344,298.01953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973400890827179,1.0,0.0,0.0,3.6669259071350098,3.666949987411499,8.972171485766012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2275390625,0.0,1552.0682373046875,1895.4371337890625,0.0,4071.100830078125,0.9090446829795836,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.684772789478302,0.2746623754501343,0.2539402544498443,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.67315673828125,0.852226734161377,0.5432022213935852,0.5201504826545715,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.853577196598053,0.5471017360687256,0.3860617280006408,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448901534080505,0.3569656312465668,0.3448236882686615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6427506804466248,0.2270434945821762,1.054771065711975,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349545121192932,1.0,1.0,0.0,1.0,-3.0736083984375,3.0736007690429688,7.598397587571526e-06,2.3752269744873047,0.8979740142822266,0.8979740142822266,0.0,249.55381774902344,255.0,57824.6796875,-0.0,2968.18359375,1.0,279.4581298828125,283.23944091796875,294.3277893066406,298.0704345703125,293.1499938964844,293.1499938964844,279.75,36255.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822457432746888,1.0,0.0,0.0,3.6582071781158447,3.658231258392334,8.929555974646064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4482421875,0.0,1544.233154296875,1895.4371337890625,0.0,4148.2138671875,0.9072660207748412,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.684772789478302,0.2746623754501343,0.2539402544498443,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.67315673828125,0.852226734161377,0.5432022213935852,0.5201504826545715,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.853577196598053,0.5471017360687256,0.3860617280006408,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448901534080505,0.3569656312465668,0.3448236882686615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6427506804466248,0.2270434945821762,1.054771065711975,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349545121192932,1.0,1.0,0.0,1.0,-3.0736083984375,3.0736007690429688,7.598397587571526e-06,2.3752269744873047,0.8979740142822266,0.8979740142822266,0.0,249.55381774902344,255.0,57824.6796875,-0.0,2968.18359375,1.0,279.4581298828125,283.23944091796875,294.3277893066406,298.0704345703125,293.1499938964844,293.1499938964844,279.75,36255.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822457432746888,1.0,0.0,0.0,3.6582071781158447,3.658231258392334,8.929555974646064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4482421875,0.0,1544.233154296875,1895.4371337890625,0.0,4148.2138671875,0.9072660207748412,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816299557685852,0.2739452123641968,0.2530451416969299,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.8483561277389526,0.5409847497940063,0.5176962614059448,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8520257472991943,0.5496644973754883,0.3875245749950409,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421251535415649,0.3563093841075897,0.3439884185791015,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402171850204468,0.2264727652072906,1.0517284870147705,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015686035156,284.8374328613281,1.0,0.6359291076660156,1.0,1.0,0.0,1.0,-3.066664934158325,3.066657543182373,7.563672170363134e-06,2.3696792125701904,0.897769033908844,0.897769033908844,0.0,252.8057098388672,243.0,56392.2421875,-0.0,2970.98876953125,1.0,279.7421875,283.43084716796875,294.2517395019531,297.83306884765625,293.1499938964844,293.1499938964844,280.04998779296875,36170.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717738628387452,1.0,0.0,0.0,3.6510438919067374,3.651067972183228,8.8946205778484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.666015625,0.0,1535.60888671875,1895.4371337890625,0.0,4056.816650390625,0.9056375622749328,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816299557685852,0.2739452123641968,0.2530451416969299,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.8483561277389526,0.5409847497940063,0.5176962614059448,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8520257472991943,0.5496644973754883,0.3875245749950409,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421251535415649,0.3563093841075897,0.3439884185791015,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402171850204468,0.2264727652072906,1.0517284870147705,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015686035156,284.8374328613281,1.0,0.6359291076660156,1.0,1.0,0.0,1.0,-3.066664934158325,3.066657543182373,7.563672170363134e-06,2.3696792125701904,0.897769033908844,0.897769033908844,0.0,252.8057098388672,243.0,56392.2421875,-0.0,2970.98876953125,1.0,279.7421875,283.43084716796875,294.2517395019531,297.83306884765625,293.1499938964844,293.1499938964844,280.04998779296875,36170.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717738628387452,1.0,0.0,0.0,3.6510438919067374,3.651067972183228,8.8946205778484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.666015625,0.0,1535.60888671875,1895.4371337890625,0.0,4056.816650390625,0.9056375622749328,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6825151443481445,0.274060308933258,0.2529424428939819,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97515869140625,0.8490795493125916,0.5404927730560303,0.5169719457626343,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539435863494873,0.5515624284744263,0.3886414170265198,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7430124878883362,0.3564483225345611,0.3439033329486847,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6409439444541931,0.226543515920639,1.0511871576309204,284.9744873046875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2061767578125,284.98272705078125,1.0,0.6347837448120117,1.0,1.0,0.0,1.0,-3.066258192062378,3.0662505626678467,7.561576694570249e-06,2.3693277835845947,0.8992681503295898,0.8992681503295898,0.0,251.24888610839844,243.0,55202.9609375,-0.0,2962.012939453125,1.0,279.9988098144531,283.59503173828125,294.2206115722656,297.6660461425781,293.1499938964844,293.1499938964844,280.04998779296875,36069.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639710187911988,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889031164471817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.62548828125,0.0,1533.5767822265625,1895.4371337890625,0.0,3987.90380859375,0.905350625514984,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6847649812698364,0.2744114100933075,0.253064215183258,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.024658203125,0.8512683510780334,0.5403048992156982,0.5165722370147705,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8573644757270813,0.5537446141242981,0.3899995684623718,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7451715469360352,0.356841504573822,0.3440561592578888,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6428114771842957,0.2268326580524444,1.0514739751815796,285.0245361328125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.213623046875,285.02593994140625,1.0,0.6331926584243774,1.0,1.0,0.0,1.0,-3.0680816173553467,3.0680742263793945,7.5704424489231315e-06,2.370682001113892,0.9003118276596069,0.9003118276596069,0.0,248.03775024414065,231.0,55052.85546875,-0.0,2948.943115234375,1.0,280.0418701171875,283.6426696777344,294.2374572753906,297.71685791015625,293.1499938964844,293.1499938964844,279.75,35980.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602412581443788,1.0,0.0,0.0,3.651089191436768,3.651113271713257,8.89484113031358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.86767578125,0.0,1534.2374267578125,1895.4371337890625,0.0,3954.736328125,0.9055253267288208,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.689818263053894,0.2740567624568939,0.252772569656372,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533630371094,0.8565101027488708,0.5385810732841492,0.5150768756866455,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8650487661361694,0.5565090179443359,0.3920458257198334,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.750286340713501,0.3567540943622589,0.3439551591873169,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6473311185836792,0.2269060015678405,1.051182985305786,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.214111328125,284.85205078125,1.0,0.6287208795547485,1.0,1.0,0.0,1.0,-3.0679335594177246,3.0679259300231934,7.569950412289472e-06,2.3706674575805664,0.897652804851532,0.897652804851532,0.0,240.1207427978516,219.0,56301.375,-0.0,2907.193359375,1.0,279.7578125,283.44952392578125,294.3060302734375,297.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96890389919281,1.0,0.0,0.0,3.6479101181030273,3.6479341983795166,8.879358119884273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2880859375,0.0,1531.6522216796875,1895.4371337890625,0.0,4031.546630859375,0.904874324798584,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.689818263053894,0.2740567624568939,0.252772569656372,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533630371094,0.8565101027488708,0.5385810732841492,0.5150768756866455,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8650487661361694,0.5565090179443359,0.3920458257198334,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.750286340713501,0.3567540943622589,0.3439551591873169,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6473311185836792,0.2269060015678405,1.051182985305786,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.214111328125,284.85205078125,1.0,0.6287208795547485,1.0,1.0,0.0,1.0,-3.0679335594177246,3.0679259300231934,7.569950412289472e-06,2.3706674575805664,0.897652804851532,0.897652804851532,0.0,240.1207427978516,219.0,56301.375,-0.0,2907.193359375,1.0,279.7578125,283.44952392578125,294.3060302734375,297.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96890389919281,1.0,0.0,0.0,3.6479101181030273,3.6479341983795166,8.879358119884273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2880859375,0.0,1531.6522216796875,1895.4371337890625,0.0,4031.546630859375,0.904874324798584,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961261630058289,0.2741615176200866,0.2522410750389099,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229187011719,0.8633624911308289,0.5374391078948975,0.5132880210876465,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8745021224021912,0.560032844543457,0.393902063369751,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567529678344727,0.3569927811622619,0.3435648083686828,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530336141586304,0.2271898537874221,1.0498794317245483,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.623024582862854,1.0,1.0,0.0,1.0,-3.065330982208252,3.0653235912323,7.556736363767413e-06,2.3684988021850586,0.8999853134155273,0.8999853134155273,0.0,230.4361114501953,207.0,55017.15625,-0.0,2851.27783203125,1.0,280.0421447753906,283.6431884765625,294.2542419433594,297.7419128417969,293.1499938964844,293.1499938964844,280.3500061035156,35959.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600014686584472,1.0,0.0,0.0,3.6485908031463614,3.648614645004273,8.88267152276967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.94091796875,0.0,1531.294677734375,1895.4371337890625,0.0,3952.598876953125,0.9049486517906188,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961261630058289,0.2741615176200866,0.2522410750389099,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229187011719,0.8633624911308289,0.5374391078948975,0.5132880210876465,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8745021224021912,0.560032844543457,0.393902063369751,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567529678344727,0.3569927811622619,0.3435648083686828,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530336141586304,0.2271898537874221,1.0498794317245483,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.623024582862854,1.0,1.0,0.0,1.0,-3.065330982208252,3.0653235912323,7.556736363767413e-06,2.3684988021850586,0.8999853134155273,0.8999853134155273,0.0,230.4361114501953,207.0,55017.15625,-0.0,2851.27783203125,1.0,280.0421447753906,283.6431884765625,294.2542419433594,297.7419128417969,293.1499938964844,293.1499938964844,280.3500061035156,35959.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600014686584472,1.0,0.0,0.0,3.6485908031463614,3.648614645004273,8.88267152276967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.94091796875,0.0,1531.294677734375,1895.4371337890625,0.0,3952.598876953125,0.9049486517906188,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705417275428772,0.275164783000946,0.2525320947170257,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2140197753906,0.8735049962997437,0.5374101400375366,0.5125641226768494,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874874114990234,0.5647634267807007,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661715745925903,0.3581108450889587,0.3439695239067077,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281642258167266,1.0513161420822144,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2365417480469,285.2154235839844,1.0,0.6171826124191284,1.0,1.0,0.0,1.0,-3.0703389644622803,3.070331335067749,7.581109002785524e-06,2.37222671508789,0.9050718545913696,0.9050718545913696,0.0,218.85504150390625,195.0,53807.8125,-0.0,2800.701904296875,1.0,280.341796875,283.8547058105469,294.248779296875,297.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,35737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494262337684632,1.0,0.0,0.0,3.657701015472412,3.657725095748901,8.927085559662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.88037109375,0.0,1539.782470703125,1895.4371337890625,0.0,3857.79150390625,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705417275428772,0.275164783000946,0.2525320947170257,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2140197753906,0.8735049962997437,0.5374101400375366,0.5125641226768494,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874874114990234,0.5647634267807007,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661715745925903,0.3581108450889587,0.3439695239067077,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281642258167266,1.0513161420822144,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2365417480469,285.2154235839844,1.0,0.6171826124191284,1.0,1.0,0.0,1.0,-3.0703389644622803,3.070331335067749,7.581109002785524e-06,2.37222671508789,0.9050718545913696,0.9050718545913696,0.0,218.85504150390625,195.0,53807.8125,-0.0,2800.701904296875,1.0,280.341796875,283.8547058105469,294.248779296875,297.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,35737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494262337684632,1.0,0.0,0.0,3.657701015472412,3.657725095748901,8.927085559662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.88037109375,0.0,1539.782470703125,1895.4371337890625,0.0,3857.79150390625,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146125435829163,0.2751964330673218,0.252480536699295,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0450744628906,0.8842010498046875,0.5361857414245605,0.5114231705665588,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009429812431335,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761887907981873,0.3584408164024353,0.3441536426544189,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705207824707031,0.2286853045225143,1.052528738975525,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111446022987366,1.0,1.0,0.0,1.0,-3.073359489440918,3.0733518600463867,7.5962084338243585e-06,2.3746337890625,0.9049862027168274,0.9049862027168274,0.0,207.52099609375,183.0,55196.55859375,-0.0,2747.29736328125,1.0,280.0577087402344,283.6607666015625,294.3265380859375,297.875,293.1499938964844,293.1499938964844,279.75,35839.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592357873916626,1.0,0.0,0.0,3.664486169815064,3.6645102500915527,8.960236073107808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8349609375,0.0,1548.135498046875,1895.4371337890625,0.0,3945.770751953125,0.9083993434906006,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146125435829163,0.2751964330673218,0.252480536699295,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0450744628906,0.8842010498046875,0.5361857414245605,0.5114231705665588,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009429812431335,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761887907981873,0.3584408164024353,0.3441536426544189,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705207824707031,0.2286853045225143,1.052528738975525,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111446022987366,1.0,1.0,0.0,1.0,-3.073359489440918,3.0733518600463867,7.5962084338243585e-06,2.3746337890625,0.9049862027168274,0.9049862027168274,0.0,207.52099609375,183.0,55196.55859375,-0.0,2747.29736328125,1.0,280.0577087402344,283.6607666015625,294.3265380859375,297.875,293.1499938964844,293.1499938964844,279.75,35839.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592357873916626,1.0,0.0,0.0,3.664486169815064,3.6645102500915527,8.960236073107808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8349609375,0.0,1548.135498046875,1895.4371337890625,0.0,3945.770751953125,0.9083993434906006,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184562087059021,0.2747817933559418,0.2520495951175689,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039306640625,0.88910311460495,0.5350218415260315,0.5103106498718262,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9073153138160706,0.5690507292747498,0.3996779024600982,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7808055281639099,0.3581758737564087,0.34384286403656,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6746993064880371,0.2286257743835449,1.0518019199371338,284.9045715332031,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2345275878906,284.8961486816406,1.0,0.607841432094574,1.0,1.0,0.0,1.0,-3.071120023727417,3.071112632751465,7.585161711176624e-06,2.3729114532470703,0.9033241271972656,0.9033241271972656,0.0,202.21188354492188,183.0,56371.578125,-0.0,2715.047607421875,1.0,279.8008117675781,283.49530029296875,294.3590393066406,298.04266357421875,293.1499938964844,293.1499938964844,279.75,35944.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666021466255188,1.0,0.0,0.0,3.665332317352295,3.665356397628784,8.964374842435063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.75,0.0,1549.873046875,1895.4371337890625,0.0,4011.214599609375,0.9086228609085084,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219280004501343,0.2741653323173523,0.251366913318634,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526611328125,0.8937327265739441,0.533594012260437,0.5088534951210022,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9137657284736632,0.5698426365852356,0.4001259505748749,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851666808128357,0.3576841652393341,0.3432598710060119,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.678620457649231,0.228377565741539,1.05009126663208,284.8527526855469,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2278137207031,284.8512268066406,1.0,0.6043025255203247,1.0,1.0,0.0,1.0,-3.0663325786590576,3.0663249492645264,7.561508027720265e-06,2.3692026138305664,0.9021113514900208,0.9021113514900208,0.0,197.07684326171875,171.0,56502.14453125,-0.0,2678.77392578125,1.0,279.75799560546875,283.4470520019531,294.3445739746094,297.99188232421875,293.1499938964844,293.1499938964844,279.45001220703125,36037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697462916374208,1.0,0.0,0.0,3.663771152496338,3.663795232772827,8.95673963441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.69921875,0.0,1548.827880859375,1895.4371337890625,0.0,4038.973388671875,0.9083675742149352,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7290135025978088,0.2726531028747558,0.2497308254241943,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6596069335937,0.903475284576416,0.5303568243980408,0.5055545568466187,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9278680682182312,0.5710662603378296,0.4007723033428192,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7942556142807007,0.3563393056392669,0.3417224884033203,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.686691164970398,0.2275496572256088,1.0450478792190552,284.6596984863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123107910156,284.658203125,1.0,0.5966641306877136,1.0,1.0,0.0,1.0,-3.053269863128662,3.05326247215271,7.497038495785091e-06,2.3590331077575684,0.8966498970985413,0.8966498970985413,0.0,186.6660614013672,159.0,57689.7890625,-0.0,2599.111572265625,1.0,279.4581604003906,283.2346496582031,294.3490905761719,298.0752258300781,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97836434841156,1.0,0.0,0.0,3.6539032459259033,3.6539273262023926,8.908556878850504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.03466796875,0.0,1539.6507568359375,1895.4371337890625,0.0,4114.4892578125,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7290135025978088,0.2726531028747558,0.2497308254241943,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6596069335937,0.903475284576416,0.5303568243980408,0.5055545568466187,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9278680682182312,0.5710662603378296,0.4007723033428192,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7942556142807007,0.3563393056392669,0.3417224884033203,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.686691164970398,0.2275496572256088,1.0450478792190552,284.6596984863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123107910156,284.658203125,1.0,0.5966641306877136,1.0,1.0,0.0,1.0,-3.053269863128662,3.05326247215271,7.497038495785091e-06,2.3590331077575684,0.8966498970985413,0.8966498970985413,0.0,186.6660614013672,159.0,57689.7890625,-0.0,2599.111572265625,1.0,279.4581604003906,283.2346496582031,294.3490905761719,298.0752258300781,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97836434841156,1.0,0.0,0.0,3.6539032459259033,3.6539273262023926,8.908556878850504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.03466796875,0.0,1539.6507568359375,1895.4371337890625,0.0,4114.4892578125,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
