time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387280464172363,0.272324651479721,0.2486270368099212,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.833984375,0.917654514312744,0.5286496877670288,0.5030062198638916,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460732936859132,0.5740698575973511,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806296169757843,0.3559854924678802,0.3405779004096985,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973364353179932,0.2273424416780471,1.0408092737197876,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129821777344,284.8354797363281,1.0,0.5887594819068909,1.0,1.0,0.0,1.0,-3.0439774990081787,3.0439698696136475,7.450768862327095e-06,2.351555585861206,0.8964888453483582,0.8964888453483582,0.0,175.0069580078125,147.0,56356.3359375,0.0,2520.763671875,1.0,279.7421264648437,283.4329833984375,294.2947998046875,297.8669128417969,293.1499938964844,293.1499938964844,280.04998779296875,36186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677788019180298,1.0,0.0,0.0,3.6461141109466553,3.646138191223145,8.870616170497669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.94091796875,0.0,1530.2406005859375,1895.4371337890625,0.0,4021.615966796875,0.904548168182373,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387280464172363,0.272324651479721,0.2486270368099212,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.833984375,0.917654514312744,0.5286496877670288,0.5030062198638916,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460732936859132,0.5740698575973511,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806296169757843,0.3559854924678802,0.3405779004096985,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973364353179932,0.2273424416780471,1.0408092737197876,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129821777344,284.8354797363281,1.0,0.5887594819068909,1.0,1.0,0.0,1.0,-3.0439774990081787,3.0439698696136475,7.450768862327095e-06,2.351555585861206,0.8964888453483582,0.8964888453483582,0.0,175.0069580078125,147.0,56356.3359375,0.0,2520.763671875,1.0,279.7421264648437,283.4329833984375,294.2947998046875,297.8669128417969,293.1499938964844,293.1499938964844,280.04998779296875,36186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677788019180298,1.0,0.0,0.0,3.6461141109466553,3.646138191223145,8.870616170497669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.94091796875,0.0,1530.2406005859375,1895.4371337890625,0.0,4021.615966796875,0.904548168182373,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532275319099426,0.2731650769710541,0.2486789673566818,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03399658203125,0.9389148354530334,0.5284030437469482,0.5019594430923462,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968887448310852,0.578626811504364,0.4046513438224792,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223618865013123,0.3568360507488251,0.3406191170215606,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123987674713135,0.2280787974596023,1.0406988859176636,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5814104080200195,1.0,1.0,0.0,1.0,-3.0457682609558105,3.0457608699798584,7.458992968167877e-06,2.3527088165283203,0.8992323875427246,0.8992323875427246,0.0,161.9866180419922,135.0,55133.13671875,0.0,2456.510498046875,1.0,280.041748046875,283.6521301269531,294.2998046875,297.7776184082031,293.1499938964844,293.1499938964844,280.3500061035156,35979.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563560485839844,1.0,0.0,0.0,3.6461570262908936,3.646181106567383,8.870825354279077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.6279296875,0.0,1528.7427978515625,1895.4371337890625,0.0,3920.037841796875,0.904423713684082,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532275319099426,0.2731650769710541,0.2486789673566818,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03399658203125,0.9389148354530334,0.5284030437469482,0.5019594430923462,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968887448310852,0.578626811504364,0.4046513438224792,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223618865013123,0.3568360507488251,0.3406191170215606,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123987674713135,0.2280787974596023,1.0406988859176636,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5814104080200195,1.0,1.0,0.0,1.0,-3.0457682609558105,3.0457608699798584,7.458992968167877e-06,2.3527088165283203,0.8992323875427246,0.8992323875427246,0.0,161.9866180419922,135.0,55133.13671875,0.0,2456.510498046875,1.0,280.041748046875,283.6521301269531,294.2998046875,297.7776184082031,293.1499938964844,293.1499938964844,280.3500061035156,35979.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563560485839844,1.0,0.0,0.0,3.6461570262908936,3.646181106567383,8.870825354279077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.6279296875,0.0,1528.7427978515625,1895.4371337890625,0.0,3920.037841796875,0.904423713684082,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722631096839905,0.2745683491230011,0.2493175119161605,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2357788085937,0.9640483260154724,0.5289425849914551,0.501770555973053,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921369552612304,0.583893358707428,0.407791793346405,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418744802474976,0.3583627939224243,0.3413788676261902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296505570411682,0.2294232249259948,1.0435532331466677,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747233033180237,1.0,1.0,0.0,1.0,-3.0544233322143555,3.054415702819824,7.501048912672559e-06,2.3592276573181152,0.9046845436096193,0.9046845436096193,0.0,148.68601989746094,138.0,54023.80859375,0.0,2403.450439453125,1.0,280.3417663574219,283.8705749511719,294.31939697265625,297.72344970703125,293.1499938964844,293.1499938964844,280.04998779296875,35730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94637930393219,1.0,0.0,0.0,3.655483961105346,3.655508041381836,8.916267120184784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.9716796875,0.0,1537.2572021484375,1895.4371337890625,0.0,3830.285888671875,0.906341791152954,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722631096839905,0.2745683491230011,0.2493175119161605,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2357788085937,0.9640483260154724,0.5289425849914551,0.501770555973053,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921369552612304,0.583893358707428,0.407791793346405,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418744802474976,0.3583627939224243,0.3413788676261902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296505570411682,0.2294232249259948,1.0435532331466677,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747233033180237,1.0,1.0,0.0,1.0,-3.0544233322143555,3.054415702819824,7.501048912672559e-06,2.3592276573181152,0.9046845436096193,0.9046845436096193,0.0,148.68601989746094,138.0,54023.80859375,0.0,2403.450439453125,1.0,280.3417663574219,283.8705749511719,294.31939697265625,297.72344970703125,293.1499938964844,293.1499938964844,280.04998779296875,35730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94637930393219,1.0,0.0,0.0,3.655483961105346,3.655508041381836,8.916267120184784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.9716796875,0.0,1537.2572021484375,1895.4371337890625,0.0,3830.285888671875,0.906341791152954,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790252566337585,0.2749299705028534,0.2497084438800811,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1180725097656,0.971766710281372,0.5288055539131165,0.5017644762992859,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998955488204956,0.5859712362289429,0.4091989398002624,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8487841486930847,0.3588736653327942,0.3418914675712585,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355951070785522,0.2299696505069732,1.0458028316497805,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532653808594,285.11114501953125,1.0,0.5734153389930725,1.0,1.0,0.0,1.0,-3.059911727905273,3.059904098510742,7.528091373387724e-06,2.363492727279663,0.9046998620033264,0.9046998620033264,0.0,144.8115997314453,138.0,55268.7890625,0.0,2393.429443359375,1.0,280.0984191894531,283.724609375,294.3951110839844,297.9714660644531,293.1499938964844,293.1499938964844,280.04998779296875,35764.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953013837337494,1.0,0.0,0.0,3.660245180130005,3.660269260406494,8.939508120420214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.4990234375,0.0,1542.8289794921875,1895.4371337890625,0.0,3890.072265625,0.9073771834373474,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7813679575920105,0.2748381197452545,0.2497382760047912,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731506347656,0.974146008491516,0.5281141996383667,0.5012710690498352,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876773595809937,0.4074701964855194,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513184189796448,0.3589617311954498,0.3420849144458771,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378846406936646,0.2302087992429733,1.0472015142440796,285.0732421875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.07196044921875,1.0,0.5724977254867554,1.0,1.0,0.0,1.0,-3.0591719150543213,3.05916428565979,7.524618013121653e-06,2.362991571426392,0.905027151107788,0.905027151107788,0.0,143.35850524902344,141.0,55476.6796875,0.0,2384.48681640625,1.0,280.0576171875,283.6802062988281,294.4066772460937,297.970703125,293.1499938964844,293.1499938964844,279.75,35814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957024335861206,1.0,0.0,0.0,3.663173675537109,3.663197755813599,8.953819019552611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1474609375,0.0,1546.480224609375,1895.4371337890625,0.0,3926.016357421875,0.9080904722213744,1.0,0.0,3.0,1.0,0.0
12414420,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.781265139579773,0.2739106714725494,0.2491061240434646,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849792480469,0.9736377000808716,0.5258004665374756,0.4993666410446167,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907284617424011,0.4066091477870941,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516287803649902,0.3583497107028961,0.34173583984375,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7384180426597595,0.2300562411546707,1.0473864078521729,284.88507080078125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2460632324219,284.88385009765625,1.0,0.5717011094093323,1.0,1.0,0.0,1.0,-3.0549116134643555,3.054904222488404,7.503353572246851e-06,2.359565258026123,0.902603805065155,0.902603805065155,0.0,142.82962036132812,144.0,56841.078125,0.0,2373.824462890625,1.0,279.75811767578125,283.468994140625,294.4281311035156,298.0950622558594,293.1499938964844,293.1499938964844,279.45001220703125,36001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680106043815612,1.0,0.0,0.0,3.663766384124756,3.663790464401245,8.956716897046135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.046875,0.0,1548.55029296875,1895.4371337890625,0.0,4023.662841796875,0.9083432555198668,1.0,0.0,3.0,1.0,0.0
12414480,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.781265139579773,0.2739106714725494,0.2491061240434646,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849792480469,0.9736377000808716,0.5258004665374756,0.4993666410446167,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907284617424011,0.4066091477870941,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516287803649902,0.3583497107028961,0.34173583984375,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7384180426597595,0.2300562411546707,1.0473864078521729,284.88507080078125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2460632324219,284.88385009765625,1.0,0.5717011094093323,1.0,1.0,0.0,1.0,-3.0549116134643555,3.054904222488404,7.503353572246851e-06,2.359565258026123,0.902603805065155,0.902603805065155,0.0,142.82962036132812,144.0,56841.078125,0.0,2373.824462890625,1.0,279.75811767578125,283.468994140625,294.4281311035156,298.0950622558594,293.1499938964844,293.1499938964844,279.45001220703125,36001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680106043815612,1.0,0.0,0.0,3.663766384124756,3.663790464401245,8.956716897046135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.046875,0.0,1548.55029296875,1895.4371337890625,0.0,4023.662841796875,0.9083432555198668,1.0,0.0,3.0,1.0,0.0
12414540,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778933644294739,0.2724516987800598,0.2479463517665863,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7006225585937,0.9695122838020324,0.5228362679481506,0.496778130531311,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.5923976898193359,0.4098871648311615,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486277461051941,0.3570986688137054,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.736043393611908,0.2293221354484558,1.0449246168136597,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308044433594,284.6996459960937,1.0,0.5717839002609253,1.0,1.0,0.0,1.0,-3.0501863956451416,3.050179004669189,7.479834494006354e-06,2.355778455734253,0.8977425694465637,0.8977425694465637,0.0,143.94308471679688,147.0,58147.03515625,0.0,2370.89453125,1.0,279.4581298828125,283.2621154785156,294.4353942871094,298.187744140625,293.1499938964844,293.1499938964844,279.75,36233.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97710919380188,1.0,0.0,0.0,3.6557505130767822,3.655774593353272,8.917566560739942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0966796875,0.0,1541.326904296875,1895.4371337890625,0.0,4103.544921875,0.9067057371139526,1.0,0.0,3.0,1.0,0.0
12414600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778933644294739,0.2724516987800598,0.2479463517665863,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7006225585937,0.9695122838020324,0.5228362679481506,0.496778130531311,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.5923976898193359,0.4098871648311615,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486277461051941,0.3570986688137054,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.736043393611908,0.2293221354484558,1.0449246168136597,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308044433594,284.6996459960937,1.0,0.5717839002609253,1.0,1.0,0.0,1.0,-3.0501863956451416,3.050179004669189,7.479834494006354e-06,2.355778455734253,0.8977425694465637,0.8977425694465637,0.0,143.94308471679688,147.0,58147.03515625,0.0,2370.89453125,1.0,279.4581298828125,283.2621154785156,294.4353942871094,298.187744140625,293.1499938964844,293.1499938964844,279.75,36233.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97710919380188,1.0,0.0,0.0,3.6557505130767822,3.655774593353272,8.917566560739942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0966796875,0.0,1541.326904296875,1895.4371337890625,0.0,4103.544921875,0.9067057371139526,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7748034596443176,0.2721095383167267,0.247328832745552,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88336181640625,0.9652951955795288,0.5212363600730896,0.494841605424881,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950473546981812,0.4135835468769073,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.845661997795105,0.3567937016487121,0.3401561081409454,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335832715034485,0.2291325479745865,1.043256163597107,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279968261719,284.88507080078125,1.0,0.5725347995758057,1.0,1.0,0.0,1.0,-3.048846483230591,3.04883885383606,7.472697689081542e-06,2.3545050621032715,0.8983032703399658,0.8983032703399658,0.0,145.41148376464844,150.0,56920.37109375,0.0,2376.06591796875,1.0,279.7421875,283.4654846191406,294.3831481933594,297.9891967773437,293.1499938964844,293.1499938964844,280.04998779296875,36120.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673959016799928,1.0,0.0,0.0,3.650383710861206,3.650407552719116,8.891403240340878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.34619140625,0.0,1534.4969482421875,1895.4371337890625,0.0,4018.232421875,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7748034596443176,0.2721095383167267,0.247328832745552,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88336181640625,0.9652951955795288,0.5212363600730896,0.494841605424881,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950473546981812,0.4135835468769073,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.845661997795105,0.3567937016487121,0.3401561081409454,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335832715034485,0.2291325479745865,1.043256163597107,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279968261719,284.88507080078125,1.0,0.5725347995758057,1.0,1.0,0.0,1.0,-3.048846483230591,3.04883885383606,7.472697689081542e-06,2.3545050621032715,0.8983032703399658,0.8983032703399658,0.0,145.41148376464844,150.0,56920.37109375,0.0,2376.06591796875,1.0,279.7421875,283.4654846191406,294.3831481933594,297.9891967773437,293.1499938964844,293.1499938964844,280.04998779296875,36120.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673959016799928,1.0,0.0,0.0,3.650383710861206,3.650407552719116,8.891403240340878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.34619140625,0.0,1534.4969482421875,1895.4371337890625,0.0,4018.232421875,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7738522291183472,0.2728517949581146,0.2478367388248443,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863952636719,0.9631839990615844,0.5210835933685303,0.4944614768028259,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.599480152130127,0.4159943461418152,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446049690246582,0.3576312065124511,0.3407534658908844,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328041195869446,0.2298106998205185,1.0455920696258545,285.0862731933594,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882263183594,1.0,0.5741735100746155,1.0,1.0,0.0,1.0,-3.055417060852051,3.0554094314575195,7.504477252950892e-06,2.359384059906006,0.9017711877822876,0.9017711877822876,0.0,146.62579345703125,153.0,55752.4921875,0.0,2394.557373046875,1.0,280.0417785644531,283.6858215332031,294.3868408203125,297.9037475585937,293.1499938964844,293.1499938964844,279.75,35907.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569660425186156,1.0,0.0,0.0,3.65311598777771,3.653140068054199,8.904718811209023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8017578125,0.0,1535.943359375,1895.4371337890625,0.0,3925.4951171875,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7738522291183472,0.2728517949581146,0.2478367388248443,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863952636719,0.9631839990615844,0.5210835933685303,0.4944614768028259,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.599480152130127,0.4159943461418152,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446049690246582,0.3576312065124511,0.3407534658908844,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328041195869446,0.2298106998205185,1.0455920696258545,285.0862731933594,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882263183594,1.0,0.5741735100746155,1.0,1.0,0.0,1.0,-3.055417060852051,3.0554094314575195,7.504477252950892e-06,2.359384059906006,0.9017711877822876,0.9017711877822876,0.0,146.62579345703125,153.0,55752.4921875,0.0,2394.557373046875,1.0,280.0417785644531,283.6858215332031,294.3868408203125,297.9037475585937,293.1499938964844,293.1499938964844,279.75,35907.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569660425186156,1.0,0.0,0.0,3.65311598777771,3.653140068054199,8.904718811209023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8017578125,0.0,1535.943359375,1895.4371337890625,0.0,3925.4951171875,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7733036875724792,0.2729702889919281,0.2481617927551269,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691772460937,0.9620126485824584,0.5207200646400452,0.4943939745426178,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013672947883606,0.4174254536628723,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8440331816673279,0.3578926920890808,0.3411893248558044,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7324330806732178,0.230094239115715,1.0474401712417605,284.9696350097656,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9622802734375,1.0,0.5752702951431274,1.0,1.0,0.0,1.0,-3.060194492340088,3.060187101364136,7.527904926973861e-06,2.3630483150482178,0.9007979035377502,0.9007979035377502,0.0,147.39849853515625,153.0,56957.8125,0.0,2407.468017578125,1.0,279.79852294921875,283.5408630371094,294.4574890136719,298.1444396972656,293.1499938964844,293.1499938964844,279.75,35953.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630674719810486,1.0,0.0,0.0,3.654278039932251,3.65430212020874,8.910384394766879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.453125,0.0,1537.587158203125,1895.4371337890625,0.0,3979.882080078125,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7716051340103149,0.2726999819278717,0.2480957955121994,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92828369140625,0.9595389366149902,0.5198753476142883,0.4938203394412994,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.6025569438934326,0.4197554588317871,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424298167228699,0.3577965199947357,0.3412763178348541,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.731198787689209,0.2301277369260788,1.048255205154419,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.92755126953125,1.0,0.5763872861862183,1.0,1.0,0.0,1.0,-3.06331467628479,3.063307046890259,7.543261290265946e-06,2.3654568195343018,0.9001965522766113,0.9001965522766113,0.0,148.5997314453125,156.0,57174.80859375,0.0,2419.557861328125,1.0,279.7576599121094,283.500244140625,294.4662780761719,298.13836669921875,293.1499938964844,293.1499938964844,279.45001220703125,36011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666256308555604,1.0,0.0,0.0,3.653463363647461,3.65348744392395,8.906412745091075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9423828125,0.0,1537.1103515625,1895.4371337890625,0.0,4011.42236328125,0.906052827835083,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.7654685378074646,0.2715131342411041,0.2473605126142501,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7469787597656,0.9510289430618286,0.5173612236976624,0.4918611943721771,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9963102340698242,0.6037061810493469,0.4223579466342926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8365603685379028,0.356925904750824,0.3408144414424896,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263767719268799,0.2296478152275085,1.0476276874542236,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254638671875,284.7458190917969,1.0,0.5783033967018127,1.0,1.0,0.0,1.0,-3.061898231506348,3.0618906021118164,7.53638414607849e-06,2.36440372467041,0.8959940075874329,0.8959940075874329,0.0,152.22952270507812,159.0,58497.75,0.0,2435.871337890625,1.0,279.4582214355469,283.2952575683594,294.4832458496094,298.2574462890625,293.1499938964844,293.1499938964844,279.75,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770325422286988,1.0,0.0,0.0,3.646407127380371,3.646431207656861,8.872042940311076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.08544921875,0.0,1530.7283935546875,1895.4371337890625,0.0,4102.8759765625,0.9046021103858948,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.7654685378074646,0.2715131342411041,0.2473605126142501,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7469787597656,0.9510289430618286,0.5173612236976624,0.4918611943721771,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9963102340698242,0.6037061810493469,0.4223579466342926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8365603685379028,0.356925904750824,0.3408144414424896,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263767719268799,0.2296478152275085,1.0476276874542236,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254638671875,284.7458190917969,1.0,0.5783033967018127,1.0,1.0,0.0,1.0,-3.061898231506348,3.0618906021118164,7.53638414607849e-06,2.36440372467041,0.8959940075874329,0.8959940075874329,0.0,152.22952270507812,159.0,58497.75,0.0,2435.871337890625,1.0,279.4582214355469,283.2952575683594,294.4832458496094,298.2574462890625,293.1499938964844,293.1499938964844,279.75,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770325422286988,1.0,0.0,0.0,3.646407127380371,3.646431207656861,8.872042940311076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.08544921875,0.0,1530.7283935546875,1895.4371337890625,0.0,4102.8759765625,0.9046021103858948,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7604796290397644,0.2712174952030182,0.2468843460083007,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.9435956478118896,0.5159858465194702,0.4902717769145965,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9928386211395264,0.6066200733184814,0.4240199029445648,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.831669270992279,0.3567636609077453,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.722207248210907,0.2295600771903991,1.0468690395355225,284.9236755371094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2249450683594,284.9253234863281,1.0,0.5799657702445984,1.0,1.0,0.0,1.0,-3.0600955486297607,3.060087919235229,7.526905847043963e-06,2.362756729125977,0.8970506191253662,0.8970506191253662,0.0,155.41384887695312,162.0,57229.36328125,0.0,2449.123291015625,1.0,279.7421569824219,283.4939270019531,294.42413330078125,298.0527038574219,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682860970497132,1.0,0.0,0.0,3.642553567886353,3.642577409744263,8.853299959810101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.16015625,0.0,1525.4969482421875,1895.4371337890625,0.0,4026.09521484375,0.9036811590194702,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7604796290397644,0.2712174952030182,0.2468843460083007,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.9435956478118896,0.5159858465194702,0.4902717769145965,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9928386211395264,0.6066200733184814,0.4240199029445648,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.831669270992279,0.3567636609077453,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.722207248210907,0.2295600771903991,1.0468690395355225,284.9236755371094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2249450683594,284.9253234863281,1.0,0.5799657702445984,1.0,1.0,0.0,1.0,-3.0600955486297607,3.060087919235229,7.526905847043963e-06,2.362756729125977,0.8970506191253662,0.8970506191253662,0.0,155.41384887695312,162.0,57229.36328125,0.0,2449.123291015625,1.0,279.7421569824219,283.4939270019531,294.42413330078125,298.0527038574219,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682860970497132,1.0,0.0,0.0,3.642553567886353,3.642577409744263,8.853299959810101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.16015625,0.0,1525.4969482421875,1895.4371337890625,0.0,4026.09521484375,0.9036811590194702,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7588145732879639,0.2719461023807525,0.2474155128002166,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12188720703125,0.9402238726615906,0.5158839225769043,0.4899807572364807,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923295974731444,0.6110334396362305,0.4269264638423919,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8299130797386169,0.3576508164405823,0.3411676585674286,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7207930684089661,0.2302737981081009,1.0495578050613403,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821816921234131,1.0,1.0,0.0,1.0,-3.06792950630188,3.0679218769073486,7.5650832513929345e-06,2.368633508682251,0.9009578824043274,0.9009578824043274,0.0,157.38589477539062,165.0,56032.18359375,0.0,2474.178466796875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95574951171875,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584215879440308,1.0,0.0,0.0,3.64702033996582,3.6470441818237305,8.875026651367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.80078125,0.0,1528.8177490234375,1895.4371337890625,0.0,3938.50341796875,0.9045353531837464,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7588145732879639,0.2719461023807525,0.2474155128002166,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12188720703125,0.9402238726615906,0.5158839225769043,0.4899807572364807,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923295974731444,0.6110334396362305,0.4269264638423919,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8299130797386169,0.3576508164405823,0.3411676585674286,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7207930684089661,0.2302737981081009,1.0495578050613403,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821816921234131,1.0,1.0,0.0,1.0,-3.06792950630188,3.0679218769073486,7.5650832513929345e-06,2.368633508682251,0.9009578824043274,0.9009578824043274,0.0,157.38589477539062,165.0,56032.18359375,0.0,2474.178466796875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95574951171875,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584215879440308,1.0,0.0,0.0,3.64702033996582,3.6470441818237305,8.875026651367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.80078125,0.0,1528.8177490234375,1895.4371337890625,0.0,3938.50341796875,0.9045353531837464,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558669447898865,0.2717447280883789,0.2476717084646225,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573974609375,0.9351234436035156,0.5146931409835815,0.4893980622291565,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904354214668274,0.6138163208961487,0.4293482005596161,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8270086646080017,0.3578134775161743,0.341734379529953,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305739521980285,1.0523675680160522,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846359133720398,1.0,1.0,0.0,1.0,-3.074519395828247,3.074511766433716,7.597808235004777e-06,2.3738012313842773,0.8997361660003662,0.8997361660003662,0.0,160.15367126464844,168.0,57395.34765625,0.0,2501.147705078125,1.0,279.7578125,283.5199279785156,294.4859619140625,298.1767272949219,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968326449394226,1.0,0.0,0.0,3.649061441421509,3.649085521697998,8.884963449418137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.75390625,0.0,1531.876708984375,1895.4371337890625,0.0,4026.451416015625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558669447898865,0.2717447280883789,0.2476717084646225,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573974609375,0.9351234436035156,0.5146931409835815,0.4893980622291565,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904354214668274,0.6138163208961487,0.4293482005596161,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8270086646080017,0.3578134775161743,0.341734379529953,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305739521980285,1.0523675680160522,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846359133720398,1.0,1.0,0.0,1.0,-3.074519395828247,3.074511766433716,7.597808235004777e-06,2.3738012313842773,0.8997361660003662,0.8997361660003662,0.0,160.15367126464844,168.0,57395.34765625,0.0,2501.147705078125,1.0,279.7578125,283.5199279785156,294.4859619140625,298.1767272949219,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968326449394226,1.0,0.0,0.0,3.649061441421509,3.649085521697998,8.884963449418137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.75390625,0.0,1531.876708984375,1895.4371337890625,0.0,4026.451416015625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535986304283142,0.2716577649116516,0.2475206553936004,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0814208984375,0.9315073490142822,0.5141140818595886,0.4887458682060241,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988690197467804,0.6153053641319275,0.4302385151386261,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247914910316467,0.3578687310218811,0.3417386710643768,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165642976760864,0.2306740134954452,1.052817940711975,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2362976074219,285.0888061523437,1.0,0.5857281684875488,1.0,1.0,0.0,1.0,-3.075167417526245,3.075160026550293,7.600854132761015e-06,2.3742353916168213,0.9017842411994934,0.9017842411994934,0.0,161.8804473876953,168.0,56290.10546875,0.0,2511.4404296875,1.0,280.0013122558594,283.6686706542969,294.4317321777344,297.9677429199219,293.1499938964844,293.1499938964844,280.04998779296875,35890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633896946907043,1.0,0.0,0.0,3.651019096374512,3.651042938232422,8.894498932932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2626953125,0.0,1533.4796142578125,1895.4371337890625,0.0,3982.74365234375,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522799372673035,0.2718756794929504,0.2476608604192733,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1286315917969,0.9291371703147888,0.513914942741394,0.4884750843048095,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.98787260055542,0.6172497272491455,0.4315095841884613,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234521746635437,0.3582033216953277,0.3420010507106781,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154395580291748,0.2309685498476028,1.0540183782577517,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.240234375,285.1298828125,1.0,0.5869156122207642,1.0,1.0,0.0,1.0,-3.0782926082611084,3.078284978866577,7.616116818098817e-06,2.3765673637390137,0.9034940600395204,0.9034940600395204,0.0,163.20066833496094,171.0,56177.046875,0.0,2524.329345703125,1.0,280.04229736328125,283.7127380371094,294.4300537109375,297.9921569824219,293.1499938964844,293.1499938964844,279.75,35809.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609479308128356,1.0,0.0,0.0,3.655329704284668,3.655353784561157,8.915513944884879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7294921875,0.0,1537.6773681640625,1895.4371337890625,0.0,3961.031494140625,0.906352996826172,1.0,0.0,3.0,1.0,0.0
12415620,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486588358879089,0.2713879644870758,0.2476278990507125,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555358886719,0.9230689406394958,0.5123995542526245,0.4875428974628448,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9850788712501526,0.6195390820503235,0.4335507154464721,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8198294043540955,0.3580774068832397,0.3422744572162628,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7123168706893921,0.2310290336608886,1.0557581186294556,284.9555969238281,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23492431640625,284.9541015625,1.0,0.5892304182052612,1.0,1.0,0.0,1.0,-3.082016468048096,3.0820088386535645,7.634749636054039e-06,2.379523515701294,0.9021849036216736,0.9021849036216736,0.0,166.40013122558594,174.0,57476.24609375,0.0,2548.258544921875,1.0,279.7577819824219,283.51593017578125,294.476806640625,298.17828369140625,293.1499938964844,293.1499938964844,279.45001220703125,35940.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705432057380676,1.0,0.0,0.0,3.658377170562744,3.658401489257813,8.930387025429809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0400390625,0.0,1542.06298828125,1895.4371337890625,0.0,4045.991943359375,0.9070987105369568,1.0,0.0,3.0,1.0,0.0
12415680,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486588358879089,0.2713879644870758,0.2476278990507125,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555358886719,0.9230689406394958,0.5123995542526245,0.4875428974628448,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9850788712501526,0.6195390820503235,0.4335507154464721,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8198294043540955,0.3580774068832397,0.3422744572162628,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7123168706893921,0.2310290336608886,1.0557581186294556,284.9555969238281,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23492431640625,284.9541015625,1.0,0.5892304182052612,1.0,1.0,0.0,1.0,-3.082016468048096,3.0820088386535645,7.634749636054039e-06,2.379523515701294,0.9021849036216736,0.9021849036216736,0.0,166.40013122558594,174.0,57476.24609375,0.0,2548.258544921875,1.0,279.7577819824219,283.51593017578125,294.476806640625,298.17828369140625,293.1499938964844,293.1499938964844,279.45001220703125,35940.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705432057380676,1.0,0.0,0.0,3.658377170562744,3.658401489257813,8.930387025429809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0400390625,0.0,1542.06298828125,1895.4371337890625,0.0,4045.991943359375,0.9070987105369568,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7428675889968872,0.2699457705020904,0.2466766238212585,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7580261230469,0.9142301678657532,0.5097162127494812,0.4854401648044586,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9797794222831726,0.6203798055648804,0.4344599545001983,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8139781951904297,0.3569853901863098,0.341618150472641,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7069065570831299,0.23032908141613,1.0542281866073608,284.75811767578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21795654296875,284.7563171386719,1.0,0.5909368991851807,1.0,1.0,0.0,1.0,-3.076817750930786,3.076810121536255,7.609122349094832e-06,2.3755548000335693,0.8980149626731873,0.8980149626731873,0.0,170.56387329101562,177.0,58656.9140625,0.0,2560.151611328125,1.0,279.45819091796875,283.29931640625,294.47216796875,298.264404296875,293.1499938964844,293.1499938964844,279.75,36162.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806439876556396,1.0,0.0,0.0,3.653059720993042,3.6530838012695312,8.904444257495925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.44384765625,0.0,1537.794921875,1895.4371337890625,0.0,4134.31884765625,0.9060546159744264,1.0,0.0,3.0,1.0,0.0
