time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7428675889968872,0.2699457705020904,0.2466766238212585,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7580261230469,0.9142301678657532,0.5097162127494812,0.4854401648044586,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9797794222831726,0.6203798055648804,0.4344599545001983,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8139781951904297,0.3569853901863098,0.341618150472641,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7069065570831299,0.23032908141613,1.0542281866073608,284.75811767578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21795654296875,284.7563171386719,1.0,0.5909368991851807,1.0,1.0,0.0,1.0,-3.076817750930786,3.076810121536255,7.609122349094832e-06,2.3755548000335693,0.8980149626731873,0.8980149626731873,0.0,170.56387329101562,177.0,58656.9140625,0.0,2560.151611328125,1.0,279.45819091796875,283.29931640625,294.47216796875,298.264404296875,293.1499938964844,293.1499938964844,279.75,36162.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806439876556396,1.0,0.0,0.0,3.653059720993042,3.6530838012695312,8.904444257495925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.44384765625,0.0,1537.794921875,1895.4371337890625,0.0,4134.31884765625,0.9060546159744264,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385684251785278,0.2694281637668609,0.2460053414106369,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200744628906,0.9076054692268372,0.5081136226654053,0.4836336672306061,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759822487831116,0.6227424740791321,0.4357907772064209,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8094009160995483,0.3566404581069946,0.3411136567592621,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025973200798035,0.2300534397363662,1.0526427030563354,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923725366592407,1.0,1.0,0.0,1.0,-3.0729146003723145,3.072906970977783,7.589418146380922e-06,2.3723692893981934,0.8989273309707642,0.8989273309707642,0.0,173.8712921142578,180.0,57240.03125,0.0,2570.015625,1.0,279.7421875,283.4877014160156,294.3928527832031,298.0303649902344,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719023704528807,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22412109375,0.0,1533.6099853515625,1895.4371337890625,0.0,4057.94580078125,0.9053257703781128,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385684251785278,0.2694281637668609,0.2460053414106369,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200744628906,0.9076054692268372,0.5081136226654053,0.4836336672306061,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759822487831116,0.6227424740791321,0.4357907772064209,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8094009160995483,0.3566404581069946,0.3411136567592621,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025973200798035,0.2300534397363662,1.0526427030563354,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923725366592407,1.0,1.0,0.0,1.0,-3.0729146003723145,3.072906970977783,7.589418146380922e-06,2.3723692893981934,0.8989273309707642,0.8989273309707642,0.0,173.8712921142578,180.0,57240.03125,0.0,2570.015625,1.0,279.7421875,283.4877014160156,294.3928527832031,298.0303649902344,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719023704528807,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.22412109375,0.0,1533.6099853515625,1895.4371337890625,0.0,4057.94580078125,0.9053257703781128,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370256781578064,0.2699349820613861,0.2463458925485611,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029357910156,0.9046808481216432,0.5078341364860535,0.4831922948360443,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9752129316329956,0.6264130473136902,0.4382266700267792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076292872428894,0.3573419749736786,0.3416378498077392,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010329365730286,0.2305867373943328,1.0545538663864136,285.1028747558594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22393798828125,285.1040344238281,1.0,0.5943261981010437,1.0,1.0,0.0,1.0,-3.078641414642334,3.0786337852478027,7.617540632054442e-06,2.3767101764678955,0.902482807636261,0.902482807636261,0.0,175.9238739013672,183.0,55877.65234375,0.0,2591.82177734375,1.0,280.0417785644531,283.6937866210937,294.36358642578125,297.90093994140625,293.1499938964844,293.1499938964844,279.75,35868.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621175527572632,1.0,0.0,0.0,3.6542372703552246,3.654261112213135,8.910186011235055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.431640625,0.0,1536.9053955078125,1895.4371337890625,0.0,3971.439208984375,0.9061516523361206,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370256781578064,0.2699349820613861,0.2463458925485611,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029357910156,0.9046808481216432,0.5078341364860535,0.4831922948360443,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9752129316329956,0.6264130473136902,0.4382266700267792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076292872428894,0.3573419749736786,0.3416378498077392,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010329365730286,0.2305867373943328,1.0545538663864136,285.1028747558594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22393798828125,285.1040344238281,1.0,0.5943261981010437,1.0,1.0,0.0,1.0,-3.078641414642334,3.0786337852478027,7.617540632054442e-06,2.3767101764678955,0.902482807636261,0.902482807636261,0.0,175.9238739013672,183.0,55877.65234375,0.0,2591.82177734375,1.0,280.0417785644531,283.6937866210937,294.36358642578125,297.90093994140625,293.1499938964844,293.1499938964844,279.75,35868.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621175527572632,1.0,0.0,0.0,3.6542372703552246,3.654261112213135,8.910186011235055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.431640625,0.0,1536.9053955078125,1895.4371337890625,0.0,3971.439208984375,0.9061516523361206,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7362543940544128,0.2699199318885803,0.2465716451406479,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.9032444953918456,0.5073877573013306,0.483066588640213,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747135639190674,0.6276344060897827,0.439390480518341,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8067552447319031,0.3575040102005005,0.3420063853263855,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7003288269042969,0.2307752072811126,1.0560911893844604,284.97589111328125,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677124023437,1.0,0.5954644680023193,1.0,1.0,0.0,1.0,-3.0824577808380127,3.082450151443481,7.636639566044323e-06,2.3797407150268555,0.9014478325843812,0.9014478325843812,0.0,177.06094360351562,183.0,56979.296875,0.0,2605.172607421875,1.0,279.7984924316406,283.5416564941406,294.4159545898437,298.1176452636719,293.1499938964844,293.1499938964844,279.75,35927.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683718681335448,1.0,0.0,0.0,3.655822992324829,3.6558468341827393,8.917920126805257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.220703125,0.0,1539.11083984375,1895.4371337890625,0.0,4026.852294921875,0.9064927697181702,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344216108322144,0.269496351480484,0.2464015632867813,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9221496582031,0.9005533456802368,0.5064429640769958,0.4824338555335998,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.972880482673645,0.628196656703949,0.440003901720047,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8047383427619934,0.3572840690612793,0.3420135676860809,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986099481582642,0.2306937724351883,1.056553602218628,284.9222412109375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188415527344,284.9203491210937,1.0,0.5964760184288025,1.0,1.0,0.0,1.0,-3.082801103591919,3.082793474197388,7.638575880264398e-06,2.380103826522827,0.9006837010383606,0.9006837010383606,0.0,178.77590942382812,186.0,57061.82421875,0.0,2614.852294921875,1.0,279.7576599121094,283.4923400878906,294.4061279296875,298.08575439453125,293.1499938964844,293.1499938964844,279.45001220703125,35998.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720651507377625,1.0,0.0,0.0,3.655164003372192,3.6551880836486816,8.914706199902867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.10546875,0.0,1538.9130859375,1895.4371337890625,0.0,4059.3759765625,0.90641987323761,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7293272614479065,0.267959713935852,0.2453897595405578,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7144775390625,0.8934846520423889,0.5036792755126953,0.480281263589859,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.967357337474823,0.6282705664634705,0.4404150247573852,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.799102783203125,0.3561138212680816,0.3413115441799164,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936593055725098,0.2299522906541824,1.0549228191375732,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.20025634765625,284.7123413085937,1.0,0.5980272889137268,1.0,1.0,0.0,1.0,-3.076695680618286,3.076688051223755,7.608673513459507e-06,2.37552547454834,0.8958687782287598,0.8958687782287598,0.0,182.8935546875,189.0,58102.671875,0.0,2624.63330078125,1.0,279.4582214355469,283.2693786621094,294.38330078125,298.1480407714844,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826216101646424,1.0,0.0,0.0,3.647397518157959,3.647421598434448,8.876862693796284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2197265625,0.0,1531.99609375,1895.4371337890625,0.0,4151.4697265625,0.9048336744308472,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7293272614479065,0.267959713935852,0.2453897595405578,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7144775390625,0.8934846520423889,0.5036792755126953,0.480281263589859,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.967357337474823,0.6282705664634705,0.4404150247573852,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.799102783203125,0.3561138212680816,0.3413115441799164,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936593055725098,0.2299522906541824,1.0549228191375732,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.20025634765625,284.7123413085937,1.0,0.5980272889137268,1.0,1.0,0.0,1.0,-3.076695680618286,3.076688051223755,7.608673513459507e-06,2.37552547454834,0.8958687782287598,0.8958687782287598,0.0,182.8935546875,189.0,58102.671875,0.0,2624.63330078125,1.0,279.4582214355469,283.2693786621094,294.38330078125,298.1480407714844,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826216101646424,1.0,0.0,0.0,3.647397518157959,3.647421598434448,8.876862693796284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2197265625,0.0,1531.99609375,1895.4371337890625,0.0,4151.4697265625,0.9048336744308472,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.725308358669281,0.2672798335552215,0.2445892542600631,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.8878295421600342,0.5019791126251221,0.4784212708473205,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9631597995758056,0.6297943592071533,0.441176176071167,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7945937514305115,0.355609655380249,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6896014213562012,0.2295813411474228,1.0529841184616089,284.8648986816406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.19451904296875,284.8654479980469,1.0,0.5992861986160278,1.0,1.0,0.0,1.0,-3.071308851242065,3.0713014602661133,7.581855243188329e-06,2.371283054351806,0.8959687948226929,0.8959687948226929,0.0,186.24075317382807,192.0,56532.7890625,0.0,2631.74267578125,1.0,279.7421264648437,283.45050048828125,294.2812805175781,297.8828125,293.1499938964844,293.1499938964844,280.04998779296875,36140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974017322063446,1.0,0.0,0.0,3.641434192657471,3.641458034515381,8.847858907756745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.7744140625,0.0,1524.704833984375,1895.4371337890625,0.0,4076.505615234375,0.9034668803215028,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.725308358669281,0.2672798335552215,0.2445892542600631,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.8878295421600342,0.5019791126251221,0.4784212708473205,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9631597995758056,0.6297943592071533,0.441176176071167,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7945937514305115,0.355609655380249,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6896014213562012,0.2295813411474228,1.0529841184616089,284.8648986816406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.19451904296875,284.8654479980469,1.0,0.5992861986160278,1.0,1.0,0.0,1.0,-3.071308851242065,3.0713014602661133,7.581855243188329e-06,2.371283054351806,0.8959687948226929,0.8959687948226929,0.0,186.24075317382807,192.0,56532.7890625,0.0,2631.74267578125,1.0,279.7421264648437,283.45050048828125,294.2812805175781,297.8828125,293.1499938964844,293.1499938964844,280.04998779296875,36140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974017322063446,1.0,0.0,0.0,3.641434192657471,3.641458034515381,8.847858907756745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.7744140625,0.0,1524.704833984375,1895.4371337890625,0.0,4076.505615234375,0.9034668803215028,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234514951705933,0.2674198448657989,0.2446805834770202,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.8847478032112122,0.5013009309768677,0.4776895940303802,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616527557373048,0.6324900388717651,0.4429782330989837,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924444079399109,0.3559297025203705,0.3409305512905121,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876954436302185,0.2297940403223037,1.053896427154541,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009661555290222,1.0,1.0,0.0,1.0,-3.0741007328033447,3.074093103408813,7.595701845275471e-06,2.373462200164795,0.8985459208488464,0.8985459208488464,0.0,188.51223754882807,195.0,55015.21875,-0.0,2649.08154296875,1.0,280.0417175292969,283.6494445800781,294.23028564453125,297.7210388183594,293.1499938964844,293.1499938964844,280.3500061035156,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637458324432372,1.0,0.0,0.0,3.642348766326904,3.6423726081848153,8.85230406311166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.38134765625,0.0,1524.37109375,1895.4371337890625,0.0,3985.905517578125,0.903553307056427,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234514951705933,0.2674198448657989,0.2446805834770202,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.8847478032112122,0.5013009309768677,0.4776895940303802,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616527557373048,0.6324900388717651,0.4429782330989837,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924444079399109,0.3559297025203705,0.3409305512905121,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876954436302185,0.2297940403223037,1.053896427154541,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009661555290222,1.0,1.0,0.0,1.0,-3.0741007328033447,3.074093103408813,7.595701845275471e-06,2.373462200164795,0.8985459208488464,0.8985459208488464,0.0,188.51223754882807,195.0,55015.21875,-0.0,2649.08154296875,1.0,280.0417175292969,283.6494445800781,294.23028564453125,297.7210388183594,293.1499938964844,293.1499938964844,280.3500061035156,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637458324432372,1.0,0.0,0.0,3.642348766326904,3.6423726081848153,8.85230406311166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.38134765625,0.0,1524.37109375,1895.4371337890625,0.0,3985.905517578125,0.903553307056427,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219705581665039,0.2677793204784393,0.2450398206710815,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.8821550011634827,0.5010075569152832,0.4774216711521148,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605296850204468,0.635448694229126,0.4450496733188629,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907354235649109,0.356537401676178,0.3415260016918182,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202883720398,0.2302097827196121,1.055941462516785,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030129790306091,1.0,1.0,0.0,1.0,-3.079873323440552,3.0798656940460205,7.624445515830303e-06,2.377998352050781,0.903377652168274,0.903377652168274,0.0,190.79331970214844,198.0,53573.37109375,-0.0,2672.32861328125,1.0,280.3417358398437,283.8465576171875,294.19500732421875,297.5909729003906,293.1499938964844,293.1499938964844,280.04998779296875,35746.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539003968238832,1.0,0.0,0.0,3.651199817657471,3.65122389793396,8.895380574358569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.068359375,0.0,1532.6097412109375,1895.4371337890625,0.0,3898.03125,0.9053884744644164,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219705581665039,0.2677793204784393,0.2450398206710815,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.8821550011634827,0.5010075569152832,0.4774216711521148,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605296850204468,0.635448694229126,0.4450496733188629,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907354235649109,0.356537401676178,0.3415260016918182,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202883720398,0.2302097827196121,1.055941462516785,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030129790306091,1.0,1.0,0.0,1.0,-3.079873323440552,3.0798656940460205,7.624445515830303e-06,2.377998352050781,0.903377652168274,0.903377652168274,0.0,190.79331970214844,198.0,53573.37109375,-0.0,2672.32861328125,1.0,280.3417358398437,283.8465576171875,294.19500732421875,297.5909729003906,293.1499938964844,293.1499938964844,280.04998779296875,35746.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539003968238832,1.0,0.0,0.0,3.651199817657471,3.65122389793396,8.895380574358569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.068359375,0.0,1532.6097412109375,1895.4371337890625,0.0,3898.03125,0.9053884744644164,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.720878005027771,0.2675442993640899,0.2451182901859283,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707702636719,0.8804589509963989,0.5003792643547058,0.4771839678287506,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594520926475524,0.6361769437789917,0.4459117949008941,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7895219326019287,0.3564904928207397,0.3417562544345855,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851420998573303,0.2301834672689438,1.0567948818206787,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2052307128906,285.0624084472656,1.0,0.604080080986023,1.0,1.0,0.0,1.0,-3.08202862739563,3.082020998001098,7.635449946974404e-06,2.379800081253052,0.9029085040092468,0.9029085040092468,0.0,192.21435546875,198.0,54638.55078125,-0.0,2684.015625,1.0,280.0985412597656,283.6899719238281,294.2444152832031,297.8009948730469,293.1499938964844,293.1499938964844,280.04998779296875,35802.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602967500686646,1.0,0.0,0.0,3.655129432678223,3.655153512954712,8.914537943383039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.09033203125,0.0,1537.40283203125,1895.4371337890625,0.0,3955.230712890625,0.9062516093254088,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7186981439590454,0.266841173171997,0.2447401136159896,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101623535156,0.8775438070297241,0.4991833567619324,0.4763649106025696,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569305777549744,0.6361775398254395,0.4461723268032074,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.787185788154602,0.3559916019439697,0.3415501415729522,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6830490231513977,0.2298147231340408,1.0562103986740112,285.01025390625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971435546875,285.0078125,1.0,0.6049427390098572,1.0,1.0,0.0,1.0,-3.0799601078033447,3.079952478408813,7.625538273714483e-06,2.378342390060425,0.9026587009429932,0.9026587009429932,0.0,194.23399353027344,201.0,54687.01171875,-0.0,2690.564697265625,1.0,280.0576477050781,283.6360778808594,294.23114013671875,297.7638854980469,293.1499938964844,293.1499938964844,279.75,35874.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640188217163086,1.0,0.0,0.0,3.656795501708984,3.6568195819854736,8.922665983845945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.81640625,0.0,1539.80126953125,1895.4371337890625,0.0,3988.328125,0.9066980481147766,1.0,0.0,3.0,1.0,0.0
12416820,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127173542976379,0.2646270394325256,0.2431870251893997,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.78912353515625,0.8701684474945068,0.4957752525806427,0.4736837148666382,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499291181564332,0.6349834203720093,0.4457648992538452,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809838652610779,0.354118138551712,0.3402636647224426,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.677337110042572,0.2283427119255066,1.0516918897628784,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059890389442444,1.0,1.0,0.0,1.0,-3.067412137985229,3.0674045085906982,7.563980489067035e-06,2.3688414096832275,0.8987488150596619,0.8987488150596619,0.0,198.9203186035156,204.0,55679.5390625,-0.0,2690.524658203125,1.0,279.7581787109375,283.40496826171875,294.2061767578125,297.81866455078125,293.1499938964844,293.1499938964844,280.04998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744511246681212,1.0,0.0,0.0,3.653534173965454,3.653558254241944,8.90675778464356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.494140625,0.0,1537.92919921875,1895.4371337890625,0.0,4080.305908203125,0.9061211347579956,1.0,0.0,3.0,1.0,0.0
12416880,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127173542976379,0.2646270394325256,0.2431870251893997,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.78912353515625,0.8701684474945068,0.4957752525806427,0.4736837148666382,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499291181564332,0.6349834203720093,0.4457648992538452,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809838652610779,0.354118138551712,0.3402636647224426,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.677337110042572,0.2283427119255066,1.0516918897628784,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059890389442444,1.0,1.0,0.0,1.0,-3.067412137985229,3.0674045085906982,7.563980489067035e-06,2.3688414096832275,0.8987488150596619,0.8987488150596619,0.0,198.9203186035156,204.0,55679.5390625,-0.0,2690.524658203125,1.0,279.7581787109375,283.40496826171875,294.2061767578125,297.81866455078125,293.1499938964844,293.1499938964844,280.04998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744511246681212,1.0,0.0,0.0,3.653534173965454,3.653558254241944,8.90675778464356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.494140625,0.0,1537.92919921875,1895.4371337890625,0.0,4080.305908203125,0.9061211347579956,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074419856071472,0.2631677687168121,0.2417381554841995,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283447265625,0.864068865776062,0.4932863414287567,0.4711438119411468,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442742466926576,0.6351538300514221,0.4456233978271484,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7757716774940491,0.3527801632881164,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723353862762451,0.2270960807800293,1.0461336374282837,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1600036621094,284.928466796875,1.0,0.6065168976783752,1.0,1.0,0.0,1.0,-3.054121494293213,3.0541141033172607,7.498427294194698e-06,2.3585147857666016,0.899617075920105,0.899617075920105,0.0,202.73092651367188,207.0,54082.51171875,-0.0,2684.455078125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5513610839844,293.1499938964844,293.1499938964844,280.3500061035156,36032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643595814704896,1.0,0.0,0.0,3.651624202728272,3.6516480445861816,8.897447401068348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.19921875,0.0,1535.220703125,1895.4371337890625,0.0,3991.35107421875,0.9056687355041504,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074419856071472,0.2631677687168121,0.2417381554841995,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283447265625,0.864068865776062,0.4932863414287567,0.4711438119411468,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442742466926576,0.6351538300514221,0.4456233978271484,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7757716774940491,0.3527801632881164,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723353862762451,0.2270960807800293,1.0461336374282837,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1600036621094,284.928466796875,1.0,0.6065168976783752,1.0,1.0,0.0,1.0,-3.054121494293213,3.0541141033172607,7.498427294194698e-06,2.3585147857666016,0.899617075920105,0.899617075920105,0.0,202.73092651367188,207.0,54082.51171875,-0.0,2684.455078125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5513610839844,293.1499938964844,293.1499938964844,280.3500061035156,36032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643595814704896,1.0,0.0,0.0,3.651624202728272,3.6516480445861816,8.897447401068348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.19921875,0.0,1535.220703125,1895.4371337890625,0.0,3991.35107421875,0.9056687355041504,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045383453369141,0.2626482844352722,0.241210326552391,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0907592773437,0.8605061769485474,0.4919199347496032,0.4697432518005371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416305422782898,0.6366357803344727,0.4465643167495727,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729165554046631,0.3523575067520141,0.338434487581253,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694748997688293,0.2265160083770752,1.0433801412582395,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073412299156189,1.0,1.0,0.0,1.0,-3.049051523208618,3.049044132232666,7.4735417001647875e-06,2.354595184326172,0.9028702974319458,0.9028702974319458,0.0,205.2314910888672,210.0,52555.8984375,-0.0,2687.59130859375,1.0,280.341796875,283.7755432128906,294.0634155273437,297.3969421386719,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523837566375732,1.0,0.0,0.0,3.656026124954224,3.656050205230713,8.918912044464378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.857421875,0.0,1538.8868408203125,1895.4371337890625,0.0,3884.411376953125,0.906546711921692,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045383453369141,0.2626482844352722,0.241210326552391,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0907592773437,0.8605061769485474,0.4919199347496032,0.4697432518005371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416305422782898,0.6366357803344727,0.4465643167495727,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729165554046631,0.3523575067520141,0.338434487581253,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694748997688293,0.2265160083770752,1.0433801412582395,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073412299156189,1.0,1.0,0.0,1.0,-3.049051523208618,3.049044132232666,7.4735417001647875e-06,2.354595184326172,0.9028702974319458,0.9028702974319458,0.0,205.2314910888672,210.0,52555.8984375,-0.0,2687.59130859375,1.0,280.341796875,283.7755432128906,294.0634155273437,297.3969421386719,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523837566375732,1.0,0.0,0.0,3.656026124954224,3.656050205230713,8.918912044464378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.857421875,0.0,1538.8868408203125,1895.4371337890625,0.0,3884.411376953125,0.906546711921692,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007052302360535,0.2611483037471771,0.2403531670570373,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919677734375,0.8560947775840759,0.4894092381000519,0.4679717421531677,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375959634780884,0.6362230777740479,0.4468619227409363,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692952752113342,0.3511083722114563,0.3377352058887481,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254248559474945,1.0402451753616333,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6082049012184143,1.0,1.0,0.0,1.0,-3.0416524410247803,3.041645050048828,7.437855401803972e-06,2.3491103649139404,0.9005455374717712,0.9005455374717712,0.0,208.399642944336,213.0,53591.34765625,-0.0,2689.623291015625,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57086181640625,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612470269203186,1.0,0.0,0.0,3.656132936477661,3.6561570167541504,8.919432730181143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.07421875,0.0,1540.175048828125,1895.4371337890625,0.0,3963.69384765625,0.9066492915153505,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007052302360535,0.2611483037471771,0.2403531670570373,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919677734375,0.8560947775840759,0.4894092381000519,0.4679717421531677,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375959634780884,0.6362230777740479,0.4468619227409363,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692952752113342,0.3511083722114563,0.3377352058887481,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254248559474945,1.0402451753616333,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6082049012184143,1.0,1.0,0.0,1.0,-3.0416524410247803,3.041645050048828,7.437855401803972e-06,2.3491103649139404,0.9005455374717712,0.9005455374717712,0.0,208.399642944336,213.0,53591.34765625,-0.0,2689.623291015625,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57086181640625,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612470269203186,1.0,0.0,0.0,3.656132936477661,3.6561570167541504,8.919432730181143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.07421875,0.0,1540.175048828125,1895.4371337890625,0.0,3963.69384765625,0.9066492915153505,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978678703308105,0.2599453330039978,0.2395072877407074,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7359924316406,0.8530458211898804,0.4875944554805755,0.4665498733520508,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344106316566468,0.6352819800376892,0.4464626014232635,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7666735649108887,0.3500293791294098,0.3369660973548889,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.663517415523529,0.2245368808507919,1.0372642278671265,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6084012985229492,1.0,1.0,0.0,1.0,-3.0339431762695312,3.033935785293579,7.400409231195226e-06,2.343245267868042,0.8976122736930847,0.8976122736930847,0.0,210.4419860839844,213.0,54573.04296875,-0.0,2685.20849609375,1.0,279.80108642578125,283.3916015625,294.1239929199219,297.709716796875,293.1499938964844,293.1499938964844,279.75,36156.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682828187942504,1.0,0.0,0.0,3.6528570652008057,3.652881145477295,8.903456887310313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.9560546875,0.0,1537.5223388671875,1895.4371337890625,0.0,4026.066162109375,0.9059696197509766,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6945267915725708,0.2585192322731018,0.2383971214294433,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6688232421875,0.8495632410049438,0.4854951500892639,0.4647772014141083,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9306029677391052,0.6339902281761169,0.445723295211792,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.763618528842926,0.3487024307250976,0.3359096348285675,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6606118083000183,0.2234451621770858,1.0332428216934204,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1227722167969,284.66607666015625,1.0,0.6083838939666748,1.0,1.0,0.0,1.0,-3.023488521575928,3.023481130599976,7.3496689765306655e-06,2.335244417190552,0.8950173258781433,0.8950173258781433,0.0,212.6966857910156,201.0,54513.734375,-0.0,2676.58203125,1.0,279.75811767578125,283.33526611328125,294.0916442871094,297.6299133300781,293.1499938964844,293.1499938964844,280.04998779296875,36280.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710756540298462,1.0,0.0,0.0,3.64657998085022,3.646604061126709,8.872883086041838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.50390625,0.0,1531.4625244140625,1895.4371337890625,0.0,4050.67724609375,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942234039306641,0.2567201852798462,0.2363803684711456,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070678710937,0.8496235609054565,0.4825333654880523,0.461513340473175,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9323773980140686,0.6331117153167725,0.4446682631969452,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638968825340271,0.3469008803367615,0.3338435292243957,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603471040725708,0.221800297498703,1.0245628356933594,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038254499435425,1.0,1.0,0.0,1.0,-3.002947330474853,3.0029399394989014,7.250050657603424e-06,2.3193397521972656,0.8942621350288391,0.8942621350288391,0.0,209.6766815185547,189.0,52851.73828125,-0.0,2621.58056640625,1.0,280.0421142578125,283.51251220703125,293.99420166015625,297.3636169433594,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601104259490968,1.0,0.0,0.0,3.63798713684082,3.6380109786987305,8.831116247165482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.45263671875,0.0,1521.425048828125,1895.4371337890625,0.0,3953.56982421875,0.9027435183525084,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942234039306641,0.2567201852798462,0.2363803684711456,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070678710937,0.8496235609054565,0.4825333654880523,0.461513340473175,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9323773980140686,0.6331117153167725,0.4446682631969452,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638968825340271,0.3469008803367615,0.3338435292243957,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603471040725708,0.221800297498703,1.0245628356933594,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038254499435425,1.0,1.0,0.0,1.0,-3.002947330474853,3.0029399394989014,7.250050657603424e-06,2.3193397521972656,0.8942621350288391,0.8942621350288391,0.0,209.6766815185547,189.0,52851.73828125,-0.0,2621.58056640625,1.0,280.0421142578125,283.51251220703125,293.99420166015625,297.3636169433594,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601104259490968,1.0,0.0,0.0,3.63798713684082,3.6380109786987305,8.831116247165482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.45263671875,0.0,1521.425048828125,1895.4371337890625,0.0,3953.56982421875,0.9027435183525084,1.0,0.0,3.0,1.0,0.0
12417540,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994183659553528,0.2559536695480346,0.2352262437343597,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676818847656,0.8555070161819458,0.4808463752269745,0.4594040215015411,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416703581809998,0.6336008906364441,0.4446113407611847,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695444822311401,0.3460694849491119,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648897528648376,0.2209165543317794,1.0184286832809448,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.10943603515625,284.9678955078125,1.0,0.5975382328033447,1.0,1.0,0.0,1.0,-2.9900453090667725,2.9900381565093994,7.187848041212419e-06,2.309358596801758,0.895859956741333,0.895859956741333,0.0,201.5976409912109,177.0,51253.59765625,-0.0,2555.839111328125,1.0,280.3416442871094,283.708984375,293.9555969238281,297.2083740234375,293.1499938964844,293.1499938964844,280.6499938964844,36048.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471355676651,1.0,0.0,0.0,3.63560962677002,3.6356334686279297,8.819577033136738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.61328125,0.0,1517.5804443359375,1895.4371337890625,0.0,3837.120849609375,0.9021064043045044,1.0,0.0,3.0,1.0,0.0
12417600,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994183659553528,0.2559536695480346,0.2352262437343597,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676818847656,0.8555070161819458,0.4808463752269745,0.4594040215015411,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416703581809998,0.6336008906364441,0.4446113407611847,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695444822311401,0.3460694849491119,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648897528648376,0.2209165543317794,1.0184286832809448,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.10943603515625,284.9678955078125,1.0,0.5975382328033447,1.0,1.0,0.0,1.0,-2.9900453090667725,2.9900381565093994,7.187848041212419e-06,2.309358596801758,0.895859956741333,0.895859956741333,0.0,201.5976409912109,177.0,51253.59765625,-0.0,2555.839111328125,1.0,280.3416442871094,283.708984375,293.9555969238281,297.2083740234375,293.1499938964844,293.1499938964844,280.6499938964844,36048.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471355676651,1.0,0.0,0.0,3.63560962677002,3.6356334686279297,8.819577033136738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.61328125,0.0,1517.5804443359375,1895.4371337890625,0.0,3837.120849609375,0.9021064043045044,1.0,0.0,3.0,1.0,0.0
