time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076866030693054,0.255668967962265,0.2345103621482849,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292419433594,0.8648347854614258,0.4797106683254242,0.4578256607055664,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547297954559326,0.6346132159233093,0.4449520409107208,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784361839294434,0.3457551598548889,0.3317803740501404,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.672430694103241,0.2205057293176651,1.0142639875411987,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5905013084411621,1.0,1.0,0.0,1.0,-2.981736898422241,2.981729745864868,7.148039912863169e-06,2.3029768466949463,0.89962238073349,0.89962238073349,0.0,191.28370666503903,165.0,49739.10546875,-0.0,2487.7880859375,1.0,280.64166259765625,283.9049987792969,293.9333801269531,297.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,35847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349785447120668,1.0,0.0,0.0,3.6407277584075928,3.640751600265503,8.844426702125929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7978515625,0.0,1521.7386474609375,1895.4371337890625,0.0,3726.688720703125,0.9031139016151428,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076866030693054,0.255668967962265,0.2345103621482849,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292419433594,0.8648347854614258,0.4797106683254242,0.4578256607055664,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547297954559326,0.6346132159233093,0.4449520409107208,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784361839294434,0.3457551598548889,0.3317803740501404,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.672430694103241,0.2205057293176651,1.0142639875411987,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5905013084411621,1.0,1.0,0.0,1.0,-2.981736898422241,2.981729745864868,7.148039912863169e-06,2.3029768466949463,0.89962238073349,0.89962238073349,0.0,191.28370666503903,165.0,49739.10546875,-0.0,2487.7880859375,1.0,280.64166259765625,283.9049987792969,293.9333801269531,297.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,35847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349785447120668,1.0,0.0,0.0,3.6407277584075928,3.640751600265503,8.844426702125929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7978515625,0.0,1521.7386474609375,1895.4371337890625,0.0,3726.688720703125,0.9031139016151428,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7175934314727783,0.2556308507919311,0.2340136766433715,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2889404296875,0.8768132925033569,0.4789040982723236,0.4565658867359161,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.969551146030426,0.6358524560928345,0.4454533159732818,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7897234559059143,0.345720112323761,0.3312540352344513,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.6822176575660706,0.2203752249479293,1.011332869529724,285.2889404296875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2890014648437,1.0,0.5831568837165833,1.0,1.0,0.0,1.0,-2.976069927215576,2.976062774658203,7.121040198398987e-06,2.2986624240875244,0.9055014848709106,0.9055014848709106,0.0,179.98236083984375,153.0,48283.07421875,-0.0,2419.924072265625,1.0,280.9418334960937,284.0984802246094,293.9123840332031,296.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,35632.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923523724079132,1.0,0.0,0.0,3.65385627746582,3.6538803577423096,8.908328368306684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44189453125,0.0,1534.7122802734375,1895.4371337890625,0.0,3621.64111328125,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7175934314727783,0.2556308507919311,0.2340136766433715,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2889404296875,0.8768132925033569,0.4789040982723236,0.4565658867359161,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.969551146030426,0.6358524560928345,0.4454533159732818,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7897234559059143,0.345720112323761,0.3312540352344513,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.6822176575660706,0.2203752249479293,1.011332869529724,285.2889404296875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2890014648437,1.0,0.5831568837165833,1.0,1.0,0.0,1.0,-2.976069927215576,2.976062774658203,7.121040198398987e-06,2.2986624240875244,0.9055014848709106,0.9055014848709106,0.0,179.98236083984375,153.0,48283.07421875,-0.0,2419.924072265625,1.0,280.9418334960937,284.0984802246094,293.9123840332031,296.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,35632.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923523724079132,1.0,0.0,0.0,3.65385627746582,3.6538803577423096,8.908328368306684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44189453125,0.0,1534.7122802734375,1895.4371337890625,0.0,3621.64111328125,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225344181060791,0.2552326619625091,0.2336771190166473,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1486511230469,0.8832678198814392,0.4780416190624237,0.4558283984661102,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767458438873292,0.6357242465019226,0.4455295205116272,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957550287246704,0.3453685045242309,0.3309213519096374,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.687494695186615,0.2201103866100311,1.0097793340682983,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793748497962952,1.0,1.0,0.0,1.0,-2.972609758377075,2.972602605819702,7.104773430910427e-06,2.296111822128296,0.9054945707321168,0.9054945707321168,0.0,174.35659790039062,153.0,49314.69140625,-0.0,2385.068115234375,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1933288574219,293.1499938964844,293.1499938964844,280.6499938964844,35689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930229425430298,1.0,0.0,0.0,3.6598801612854,3.6599042415618896,8.937725510804739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.81640625,0.0,1541.8597412109375,1895.4371337890625,0.0,3683.24365234375,0.9072360396385192,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7266083359718323,0.2543827891349792,0.2329014390707016,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0812683105469,0.888899028301239,0.4766256511211395,0.454523891210556,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826553463935852,0.634835958480835,0.4449850916862488,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009982705116272,0.3445783257484436,0.3301615118980407,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616030693054,0.2195310294628143,1.0068914890289309,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753253698348999,1.0,1.0,0.0,1.0,-2.9650774002075195,2.9650704860687256,7.069099865475437e-06,2.2904179096221924,0.9056506156921388,0.9056506156921388,0.0,169.2028045654297,141.0,49337.34765625,-0.0,2345.34130859375,1.0,280.6576232910156,283.880859375,293.9677734375,297.1641845703125,293.1499938964844,293.1499938964844,280.3500061035156,35765.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343371987342834,1.0,0.0,0.0,3.663548231124878,3.663572311401367,8.955650514508307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.84814453125,0.0,1546.53515625,1895.4371337890625,0.0,3720.831298828125,0.9081329107284546,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7338302731513977,0.2519091069698334,0.2305756956338882,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.8993646502494812,0.4728088080883026,0.4508910477161407,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9927716851234436,0.6318057775497437,0.4429123699665069,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.810511589050293,0.3421624898910522,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.700301468372345,0.2177120447158813,0.998060405254364,284.8481140136719,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.84478759765625,1.0,0.5664022564888,1.0,1.0,0.0,1.0,-2.941972017288208,2.941965103149414,6.959726306376979e-06,2.272731065750122,0.9006297588348389,0.9006297588348389,0.0,159.34046936035156,129.0,50254.23046875,-0.0,2254.5224609375,1.0,280.358154296875,283.64276123046875,293.9519348144531,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458717703819276,1.0,0.0,0.0,3.6619598865509033,3.6619839668273926,8.947886271926109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.24560546875,0.0,1547.1961669921875,1895.4371337890625,0.0,3825.69677734375,0.9079700112342834,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7338302731513977,0.2519091069698334,0.2305756956338882,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.8993646502494812,0.4728088080883026,0.4508910477161407,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9927716851234436,0.6318057775497437,0.4429123699665069,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.810511589050293,0.3421624898910522,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.700301468372345,0.2177120447158813,0.998060405254364,284.8481140136719,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.84478759765625,1.0,0.5664022564888,1.0,1.0,0.0,1.0,-2.941972017288208,2.941965103149414,6.959726306376979e-06,2.272731065750122,0.9006297588348389,0.9006297588348389,0.0,159.34046936035156,129.0,50254.23046875,-0.0,2254.5224609375,1.0,280.358154296875,283.64276123046875,293.9519348144531,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36090.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458717703819276,1.0,0.0,0.0,3.6619598865509033,3.6619839668273926,8.947886271926109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.24560546875,0.0,1547.1961669921875,1895.4371337890625,0.0,3825.69677734375,0.9079700112342834,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.738623857498169,0.2498957365751266,0.2286700308322906,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6512145996094,0.9065355658531188,0.4697789847850799,0.4479780793190002,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988776445388794,0.629158079624176,0.4409254491329193,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165794014930725,0.3401230275630951,0.3257819414138794,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056795954704285,0.2161372601985931,0.9904468059539796,284.6514587402344,285.1348571777344,294.0009155273437,290.8926086425781,294.0029296875,297.0795593261719,284.64471435546875,1.0,0.5598385334014893,1.0,1.0,0.0,1.0,-2.9222302436828613,2.9222233295440674,6.866868261568016e-06,2.257582902908325,0.8937897086143494,0.8937897086143494,0.0,152.7672576904297,129.0,51123.453125,-0.0,2187.2109375,1.0,280.0775451660156,283.4356994628906,293.9462890625,297.3073425292969,293.1499938964844,293.1499938964844,280.04998779296875,36414.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540130496025084,1.0,0.0,0.0,3.651178359985352,3.651202440261841,8.895275414033676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.51708984375,0.0,1537.5814208984375,1895.4371337890625,0.0,3899.041748046875,0.9057525992393494,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404432892799377,0.2488389015197754,0.2276371568441391,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61358642578125,0.9094772934913636,0.4681963622570038,0.4464064240455627,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278501749038696,0.4374937117099762,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.8189096450805664,0.3390322923660278,0.3246774971485138,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.7077170610427856,0.2152836620807647,0.986279308795929,284.6137084960937,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.610107421875,1.0,0.5562845468521118,1.0,1.0,0.0,1.0,-2.908648729324341,2.908641815185547,6.8034755713597406e-06,2.247217893600464,0.8903892040252686,0.8903892040252686,0.0,149.88768005371094,117.0,50964.0546875,-0.0,2149.53515625,1.0,280.0581359863281,283.4065856933594,293.9172668457031,297.2418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36557.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548370838165284,1.0,0.0,0.0,3.6428301334381104,3.6428542137146,8.85464430666616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.59716796875,0.0,1529.369873046875,1895.4371337890625,0.0,3906.43212890625,0.9040043950080872,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.7475047707557678,0.2467295378446579,0.2251355946063995,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7400817871094,0.9206701517105104,0.4647257924079895,0.4424337744712829,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9990000128746032,0.6282840371131897,0.4199208617210388,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272414803504944,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.714877724647522,0.2132932245731353,0.9750473499298096,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.5446375012397766,1.0,1.0,0.0,1.0,-2.8628532886505127,2.862846612930298,6.590832072106423e-06,2.211794137954712,0.883030891418457,0.883030891418457,0.0,140.7133026123047,105.0,48995.41015625,-0.0,2027.48876953125,1.0,280.342041015625,283.5789489746094,293.8092041015625,296.9470520019531,293.1499938964844,293.1499938964844,280.6499938964844,36717.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108909368515,1.0,0.0,0.0,3.6161022186279297,3.61612606048584,8.725185693947424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.8212890625,0.0,1501.0997314453125,1895.4371337890625,0.0,3782.343017578125,0.8981773853302002,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.7475047707557678,0.2467295378446579,0.2251355946063995,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7400817871094,0.9206701517105104,0.4647257924079895,0.4424337744712829,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9990000128746032,0.6282840371131897,0.4199208617210388,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272414803504944,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.714877724647522,0.2132932245731353,0.9750473499298096,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.5446375012397766,1.0,1.0,0.0,1.0,-2.8628532886505127,2.862846612930298,6.590832072106423e-06,2.211794137954712,0.883030891418457,0.883030891418457,0.0,140.7133026123047,105.0,48995.41015625,-0.0,2027.48876953125,1.0,280.342041015625,283.5789489746094,293.8092041015625,296.9470520019531,293.1499938964844,293.1499938964844,280.6499938964844,36717.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108909368515,1.0,0.0,0.0,3.6161022186279297,3.61612606048584,8.725185693947424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.8212890625,0.0,1501.0997314453125,1895.4371337890625,0.0,3782.343017578125,0.8981773853302002,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7591406106948853,0.2456657588481903,0.2236667871475219,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897705078125,0.9381442070007324,0.4625850915908813,0.4398218095302582,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.634265124797821,0.3977111279964447,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8399015069007874,0.3353182673454284,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7253822684288025,0.2120496928691864,0.9670634865760804,284.8897705078125,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811767578125,284.889404296875,1.0,0.532314658164978,1.0,1.0,0.0,1.0,-2.8194692134857178,2.819462776184082,6.392476734617958e-06,2.178225040435791,0.8761563897132874,0.8761563897132874,0.0,130.17527770996094,108.0,47011.609375,-0.0,1906.2325439453125,1.0,280.641357421875,283.77215576171875,293.7637939453125,296.76251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36789.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243043065071106,1.0,0.0,0.0,3.586758136749268,3.586781740188598,8.584153192714439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6669921875,0.0,1469.74560546875,1895.4371337890625,0.0,3628.8271484375,0.8916939496994019,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7591406106948853,0.2456657588481903,0.2236667871475219,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8897705078125,0.9381442070007324,0.4625850915908813,0.4398218095302582,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.634265124797821,0.3977111279964447,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8399015069007874,0.3353182673454284,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7253822684288025,0.2120496928691864,0.9670634865760804,284.8897705078125,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811767578125,284.889404296875,1.0,0.532314658164978,1.0,1.0,0.0,1.0,-2.8194692134857178,2.819462776184082,6.392476734617958e-06,2.178225040435791,0.8761563897132874,0.8761563897132874,0.0,130.17527770996094,108.0,47011.609375,-0.0,1906.2325439453125,1.0,280.641357421875,283.77215576171875,293.7637939453125,296.76251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36789.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243043065071106,1.0,0.0,0.0,3.586758136749268,3.586781740188598,8.584153192714439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6669921875,0.0,1469.74560546875,1895.4371337890625,0.0,3628.8271484375,0.8916939496994019,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7638483047485352,0.2453224509954452,0.2231704592704773,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.9448545575141908,0.4617842733860016,0.4388428032398224,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6382858157157898,0.389466255903244,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.844954252243042,0.3348559737205505,0.3193979561328888,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7294338941574097,0.2116353064775467,0.9642584919929504,285.0116577148437,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0198974609375,1.0,0.5281398892402649,1.0,1.0,0.0,1.0,-2.803629159927368,2.8036229610443115,6.320452484942507e-06,2.165804386138916,0.8734092712402344,0.8734092712402344,0.0,126.3948211669922,108.0,45605.921875,-0.0,1863.1395263671875,1.0,280.89678955078125,283.9299621582031,293.7271728515625,296.5873413085937,293.1499938964844,293.1499938964844,280.95001220703125,36794.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138999581336976,1.0,0.0,0.0,3.571355104446411,3.571378469467163,8.510583597853838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.556640625,0.0,1453.233642578125,1895.4371337890625,0.0,3532.7607421875,0.8883086442947388,1.0,0.0,3.0,1.0,0.0
12418560,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7676833868026733,0.2450947165489196,0.2228573709726333,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531921386719,0.9500715732574464,0.4611517488956451,0.4381179511547088,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.6422364711761475,0.3831194341182709,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8490390777587891,0.3345365226268768,0.3189660608768463,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326899170875549,0.2113578617572784,0.9623538255691528,285.0531311035156,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0537414550781,1.0,0.5248912572860718,1.0,1.0,0.0,1.0,-2.7919392585754395,2.791933059692383,6.267715889407555e-06,2.156709671020508,0.8698133230209351,0.8698133230209351,0.0,123.55480194091795,126.0,45201.11328125,-0.0,1831.382568359375,1.0,280.9411926269531,283.9759216308594,293.7367248535156,296.6160583496094,293.1499938964844,293.1499938964844,281.25,36810.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078801870346068,1.0,0.0,0.0,3.5564186573028564,3.5564417839050293,8.439545240435109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.28076171875,0.0,1437.434326171875,1895.4371337890625,0.0,3476.920654296875,0.884959876537323,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7657344937324524,0.2447972148656845,0.2225706428289413,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386779785156,0.9470546245574952,0.4601555168628692,0.4371331334114074,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9990000128746032,0.6480491161346436,0.3855499923229217,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469616770744324,0.3341416418552398,0.318546324968338,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7308940887451172,0.2110535651445388,0.9607787132263184,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1492614746094,285.240478515625,1.0,0.5259423851966858,1.0,1.0,0.0,1.0,-2.7909047603607178,2.790898323059082,6.262478564167395e-06,2.155637741088867,0.8643800616264343,0.8643800616264343,0.0,124.41900634765624,144.0,43668.05859375,-0.0,1833.910888671875,1.0,281.2408142089844,284.1954040527344,293.71484375,296.4927978515625,293.1499938964844,293.1499938964844,281.54998779296875,36778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926867246627808,1.0,0.0,0.0,3.527082681655884,3.5271058082580566,8.300888794110506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.92626953125,0.0,1406.294677734375,1895.4371337890625,0.0,3335.324462890625,0.8784186244010925,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7657344937324524,0.2447972148656845,0.2225706428289413,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386779785156,0.9470546245574952,0.4601555168628692,0.4371331334114074,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9990000128746032,0.6480491161346436,0.3855499923229217,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469616770744324,0.3341416418552398,0.318546324968338,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7308940887451172,0.2110535651445388,0.9607787132263184,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1492614746094,285.240478515625,1.0,0.5259423851966858,1.0,1.0,0.0,1.0,-2.7909047603607178,2.790898323059082,6.262478564167395e-06,2.155637741088867,0.8643800616264343,0.8643800616264343,0.0,124.41900634765624,144.0,43668.05859375,-0.0,1833.910888671875,1.0,281.2408142089844,284.1954040527344,293.71484375,296.4927978515625,293.1499938964844,293.1499938964844,281.54998779296875,36778.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926867246627808,1.0,0.0,0.0,3.527082681655884,3.5271058082580566,8.300888794110506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.92626953125,0.0,1406.294677734375,1895.4371337890625,0.0,3335.324462890625,0.8784186244010925,1.0,0.0,3.0,1.0,0.0
12418740,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7564228177070618,0.2446658313274383,0.2226304858922958,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399719238281,0.9331902861595154,0.4593985676765442,0.436587393283844,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9990000128746032,0.6498886346817017,0.4002325534820556,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.8370382785797119,0.3340079486370086,0.3185858428478241,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7225835919380188,0.210940271615982,0.9611636996269226,285.4398498535156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325955152511597,1.0,1.0,0.0,1.0,-2.808462619781494,2.8084561824798584,6.341452262859093e-06,2.1691668033599854,0.8600700497627258,0.8600700497627258,0.0,130.7235565185547,162.0,42321.46484375,-0.0,1891.482421875,1.0,281.54052734375,284.4249267578125,293.6941223144531,296.3860778808594,293.1499938964844,293.1499938964844,281.8500061035156,36698.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791707158088684,1.0,0.0,0.0,3.5006561279296875,3.500679016113281,8.176966730388813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.45703125,0.0,1378.287109375,1895.4371337890625,0.0,3208.808349609375,0.872491717338562,1.0,0.0,3.0,1.0,0.0
12418800,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7564228177070618,0.2446658313274383,0.2226304858922958,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399719238281,0.9331902861595154,0.4593985676765442,0.436587393283844,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9990000128746032,0.6498886346817017,0.4002325534820556,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.8370382785797119,0.3340079486370086,0.3185858428478241,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7225835919380188,0.210940271615982,0.9611636996269226,285.4398498535156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325955152511597,1.0,1.0,0.0,1.0,-2.808462619781494,2.8084561824798584,6.341452262859093e-06,2.1691668033599854,0.8600700497627258,0.8600700497627258,0.0,130.7235565185547,162.0,42321.46484375,-0.0,1891.482421875,1.0,281.54052734375,284.4249267578125,293.6941223144531,296.3860778808594,293.1499938964844,293.1499938964844,281.8500061035156,36698.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791707158088684,1.0,0.0,0.0,3.5006561279296875,3.500679016113281,8.176966730388813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.45703125,0.0,1378.287109375,1895.4371337890625,0.0,3208.808349609375,0.872491717338562,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.7436322569847107,0.2446589767932891,0.2229325175285339,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.647216796875,0.913497030735016,0.4588133990764618,0.436354249715805,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482498645782471,0.4226939976215362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8232184648513794,0.3340530395507812,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.7102478742599487,0.2108912914991378,0.9625845551490784,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497497558594,1.0,0.5430264472961426,1.0,1.0,0.0,1.0,-2.83767032623291,2.837663650512696,6.474178007920273e-06,2.191789150238037,0.85691237449646,0.85691237449646,0.0,140.87911987304688,165.0,41074.87109375,-0.0,1987.140869140625,1.0,281.8403015136719,284.6573181152344,293.6708679199219,296.2854919433594,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670334815979004,1.0,0.0,0.0,3.478362798690796,3.4783854484558105,8.073151320786565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.76513671875,0.0,1354.6483154296875,1895.4371337890625,0.0,3094.981689453125,0.8674602508544922,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.7436322569847107,0.2446589767932891,0.2229325175285339,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.647216796875,0.913497030735016,0.4588133990764618,0.436354249715805,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482498645782471,0.4226939976215362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8232184648513794,0.3340530395507812,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.7102478742599487,0.2108912914991378,0.9625845551490784,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497497558594,1.0,0.5430264472961426,1.0,1.0,0.0,1.0,-2.83767032623291,2.837663650512696,6.474178007920273e-06,2.191789150238037,0.85691237449646,0.85691237449646,0.0,140.87911987304688,165.0,41074.87109375,-0.0,1987.140869140625,1.0,281.8403015136719,284.6573181152344,293.6708679199219,296.2854919433594,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670334815979004,1.0,0.0,0.0,3.478362798690796,3.4783854484558105,8.073151320786565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.76513671875,0.0,1354.6483154296875,1895.4371337890625,0.0,3094.981689453125,0.8674602508544922,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.7347820997238159,0.2447254955768585,0.2232511490583419,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.9003701210021973,0.4583175182342529,0.4361551702022552,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.9990000128746032,0.6448665261268616,0.4398803114891052,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.8132405281066895,0.3341846168041229,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006560564041138,0.2108295410871505,0.9636846780776978,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507093667984009,1.0,1.0,0.0,1.0,-2.860279321670532,2.8602728843688965,6.578475222340785e-06,2.209575891494751,0.8547473549842834,0.8547473549842834,0.0,149.0150146484375,168.0,39764.3125,-0.0,2063.78564453125,1.0,282.1401062011719,284.8818054199219,293.64263916015625,296.1808166503906,293.1499938964844,293.1499938964844,282.45001220703125,36463.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555485010147095,1.0,0.0,0.0,3.460752248764038,3.4607746601104736,7.991611141733301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.13134765625,0.0,1335.927978515625,1895.4371337890625,0.0,2987.26416015625,0.8634573221206665,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.7347820997238159,0.2447254955768585,0.2232511490583419,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.9003701210021973,0.4583175182342529,0.4361551702022552,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.9990000128746032,0.6448665261268616,0.4398803114891052,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.8132405281066895,0.3341846168041229,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006560564041138,0.2108295410871505,0.9636846780776978,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507093667984009,1.0,1.0,0.0,1.0,-2.860279321670532,2.8602728843688965,6.578475222340785e-06,2.209575891494751,0.8547473549842834,0.8547473549842834,0.0,149.0150146484375,168.0,39764.3125,-0.0,2063.78564453125,1.0,282.1401062011719,284.8818054199219,293.64263916015625,296.1808166503906,293.1499938964844,293.1499938964844,282.45001220703125,36463.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555485010147095,1.0,0.0,0.0,3.460752248764038,3.4607746601104736,7.991611141733301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.13134765625,0.0,1335.927978515625,1895.4371337890625,0.0,2987.26416015625,0.8634573221206665,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7313404679298401,0.2447584122419357,0.2233747839927673,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814758300781,0.8954079151153564,0.4580780863761902,0.4360200464725494,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431854367256165,0.4468690752983093,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092010021209717,0.3342550992965698,0.3195033371448517,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.6968361139297485,0.210791066288948,0.9640336632728576,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539106130599976,1.0,1.0,0.0,1.0,-2.86928653717041,2.869279861450196,6.620191470574355e-06,2.216632127761841,0.8544598817825317,0.8544598817825317,0.0,152.40145874023438,168.0,38610.6015625,-0.0,2095.34912109375,1.0,282.3932189941406,285.0444030761719,293.6026916503906,296.029052734375,293.1499938964844,293.1499938964844,282.45001220703125,36391.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475196957588196,1.0,0.0,0.0,3.453402042388916,3.453424453735352,7.957701200211886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0361328125,0.0,1328.0145263671875,1895.4371337890625,0.0,2912.04541015625,0.8618091344833374,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.7277315258979797,0.244824469089508,0.223576471209526,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.8901912569999695,0.4578903913497925,0.4359912872314453,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9974700212478638,0.6417766213417053,0.4496834576129913,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.8047957420349121,0.3343587815761566,0.3197475075721741,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.692797839641571,0.2107725739479065,0.9646286368370056,286.0336303710937,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1216125488281,286.0348205566406,1.0,0.5566127300262451,1.0,1.0,0.0,1.0,-2.87388277053833,2.8738760948181152,6.642022526648361e-06,2.2204532623291016,0.8534054160118103,0.8534054160118103,0.0,155.96563720703125,171.0,38370.3125,-0.0,2120.529052734375,1.0,282.4400329589844,285.0965576171875,293.6078796386719,296.0650329589844,293.1499938964844,293.1499938964844,282.75,36344.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436028957366943,1.0,0.0,0.0,3.4476218223571777,3.447643995285034,7.931084269330313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.31201171875,0.0,1321.888916015625,1895.4371337890625,0.0,2875.395263671875,0.8604506850242615,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7210521101951599,0.2448957711458206,0.2238875031471252,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050170898437,0.8806955814361572,0.4574891030788421,0.4358620047569275,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.9891456961631776,0.6410424113273621,0.448900431394577,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7966193556785583,0.3345191478729248,0.3201555013656616,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.6853998899459839,0.210707351565361,0.965538501739502,286.2049865722656,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060241699219,1.0,0.5606624484062195,1.0,1.0,0.0,1.0,-2.8747637271881104,2.8747570514678955,6.646229849138763e-06,2.221194267272949,0.8526769280433655,0.8526769280433655,0.0,162.4939422607422,174.0,36865.61328125,-0.0,2154.004638671875,1.0,282.7398376464844,285.2990417480469,293.5679931640625,295.9364624023437,293.1499938964844,293.1499938964844,283.04998779296875,36240.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304407596588135,1.0,0.0,0.0,3.438452959060669,3.4384748935699463,7.888954769441625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14111328125,0.0,1311.997802734375,1895.4371337890625,0.0,2752.548828125,0.8583341836929321,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7210521101951599,0.2448957711458206,0.2238875031471252,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050170898437,0.8806955814361572,0.4574891030788421,0.4358620047569275,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.9891456961631776,0.6410424113273621,0.448900431394577,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7966193556785583,0.3345191478729248,0.3201555013656616,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.6853998899459839,0.210707351565361,0.965538501739502,286.2049865722656,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060241699219,1.0,0.5606624484062195,1.0,1.0,0.0,1.0,-2.8747637271881104,2.8747570514678955,6.646229849138763e-06,2.221194267272949,0.8526769280433655,0.8526769280433655,0.0,162.4939422607422,174.0,36865.61328125,-0.0,2154.004638671875,1.0,282.7398376464844,285.2990417480469,293.5679931640625,295.9364624023437,293.1499938964844,293.1499938964844,283.04998779296875,36240.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304407596588135,1.0,0.0,0.0,3.438452959060669,3.4384748935699463,7.888954769441625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14111328125,0.0,1311.997802734375,1895.4371337890625,0.0,2752.548828125,0.8583341836929321,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37359619140625,0.716349184513092,0.2449940145015716,0.22414630651474,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.8741405010223389,0.4571780562400818,0.4357325434684753,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.98343163728714,0.6416684985160828,0.449309378862381,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910056710243225,0.3347109258174896,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734130859375,0.6803081035614014,0.2106858193874359,0.9662836194038392,286.3739929199219,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3749694824219,1.0,0.5638452172279358,1.0,1.0,0.0,1.0,-2.8767380714416504,2.876731634140014,6.655523066001479e-06,2.2227911949157715,0.8526750802993774,0.8526750802993774,0.0,167.35769653320312,177.0,35369.28515625,-0.0,2181.22021484375,1.0,283.03973388671875,285.4989013671875,293.5262451171875,295.8042297363281,293.1499938964844,293.1499938964844,283.1499938964844,36138.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159147500991821,1.0,0.0,0.0,3.433098077774048,3.433120012283325,7.864401823098888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3349609375,0.0,1305.9527587890625,1895.4371337890625,0.0,2617.7646484375,0.8550662994384766,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37359619140625,0.716349184513092,0.2449940145015716,0.22414630651474,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.8741405010223389,0.4571780562400818,0.4357325434684753,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.98343163728714,0.6416684985160828,0.449309378862381,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910056710243225,0.3347109258174896,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734130859375,0.6803081035614014,0.2106858193874359,0.9662836194038392,286.3739929199219,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3749694824219,1.0,0.5638452172279358,1.0,1.0,0.0,1.0,-2.8767380714416504,2.876731634140014,6.655523066001479e-06,2.2227911949157715,0.8526750802993774,0.8526750802993774,0.0,167.35769653320312,177.0,35369.28515625,-0.0,2181.22021484375,1.0,283.03973388671875,285.4989013671875,293.5262451171875,295.8042297363281,293.1499938964844,293.1499938964844,283.1499938964844,36138.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159147500991821,1.0,0.0,0.0,3.433098077774048,3.433120012283325,7.864401823098888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3349609375,0.0,1305.9527587890625,1895.4371337890625,0.0,2617.7646484375,0.8550662994384766,1.0,0.0,3.0,1.0,0.0
12419460,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.7120804786682129,0.2447447776794433,0.2241952121257782,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4329528808594,0.8685235977172852,0.4564997255802154,0.435396283864975,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784209728240968,0.6420107483863831,0.4497857093811035,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7861648201942444,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6759233474731445,0.2104634642601013,0.9664342999458312,286.4329528808594,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.43292236328125,1.0,0.5664697885513306,1.0,1.0,0.0,1.0,-2.8773386478424072,2.8773319721221924,6.658571692241821e-06,2.2233757972717285,0.8511276841163635,0.8511276841163635,0.0,171.60272216796875,180.0,34635.7109375,-0.0,2203.072998046875,1.0,283.14630126953125,285.5737609863281,293.5204467773437,295.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,35780.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098846077919006,1.0,0.0,0.0,3.408750534057617,3.4087722301483154,7.753249064990086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.68359375,0.0,1279.432373046875,1895.4371337890625,0.0,2562.130615234375,0.8480169177055359,1.0,0.0,3.0,1.0,0.0
