time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.7120804786682129,0.2447447776794433,0.2241952121257782,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4329528808594,0.8685235977172852,0.4564997255802154,0.435396283864975,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784209728240968,0.6420107483863831,0.4497857093811035,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7861648201942444,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6759233474731445,0.2104634642601013,0.9664342999458312,286.4329528808594,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.43292236328125,1.0,0.5664697885513306,1.0,1.0,0.0,1.0,-2.8773386478424072,2.8773319721221924,6.658571692241821e-06,2.2233757972717285,0.8511276841163635,0.8511276841163635,0.0,171.60272216796875,180.0,34635.7109375,-0.0,2203.072998046875,1.0,283.14630126953125,285.5737609863281,293.5204467773437,295.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,35780.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098846077919006,1.0,0.0,0.0,3.408750534057617,3.4087722301483154,7.753249064990086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.68359375,0.0,1279.432373046875,1895.4371337890625,0.0,2562.130615234375,0.8480169177055359,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7071391940116882,0.2439455240964889,0.2237685471773147,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327087402344,0.862641453742981,0.4551755785942077,0.4344823956489563,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.9728404879570008,0.6415054202079773,0.4497165083885193,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809843420982361,0.3339007794857025,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6712177395820618,0.2098504155874252,0.9649749398231506,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685123205184937,1.0,1.0,0.0,1.0,-2.873495578765869,2.8734889030456543,6.641059826506535e-06,2.220523834228516,0.8476856350898743,0.8476856350898743,0.0,175.81365966796875,183.0,34239.37109375,-0.0,2217.1171875,1.0,283.1498718261719,285.5828552246094,293.5045471191406,295.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093709349632263,1.0,0.0,0.0,3.36339807510376,3.3634192943573,7.548312055405404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.51611328125,0.0,1231.444580078125,1895.4371337890625,0.0,2557.401611328125,0.8369298577308655,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7071391940116882,0.2439455240964889,0.2237685471773147,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327087402344,0.862641453742981,0.4551755785942077,0.4344823956489563,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.9728404879570008,0.6415054202079773,0.4497165083885193,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809843420982361,0.3339007794857025,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6712177395820618,0.2098504155874252,0.9649749398231506,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685123205184937,1.0,1.0,0.0,1.0,-2.873495578765869,2.8734889030456543,6.641059826506535e-06,2.220523834228516,0.8476856350898743,0.8476856350898743,0.0,175.81365966796875,183.0,34239.37109375,-0.0,2217.1171875,1.0,283.1498718261719,285.5828552246094,293.5045471191406,295.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093709349632263,1.0,0.0,0.0,3.36339807510376,3.3634192943573,7.548312055405404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.51611328125,0.0,1231.444580078125,1895.4371337890625,0.0,2557.401611328125,0.8369298577308655,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7044762372970581,0.2433971613645553,0.2233971655368805,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.8596347570419312,0.4543327391147613,0.4338259398937225,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.9698529243469238,0.6410249471664429,0.4494913816452026,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7782945036888123,0.3333981931209564,0.3199984431266784,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687591671943665,0.2094171047210693,0.9636201858520508,286.43475341796875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.43463134765625,1.0,0.5693196058273315,1.0,1.0,0.0,1.0,-2.869952917098999,2.869946241378784,6.624792604270624e-06,2.217829942703247,0.8454766273498535,0.8454766273498535,0.0,177.8951873779297,183.0,33987.1875,-0.0,2221.218505859375,1.0,283.14996337890625,285.5902099609375,293.4852294921875,295.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,34676.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089845180511475,1.0,0.0,0.0,3.327956199645996,3.327976942062378,7.390069072243932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.27490234375,0.0,1194.49755859375,1895.4371337890625,0.0,2553.8447265625,0.8311303853988647,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.7018125057220459,0.2427887618541717,0.2229626029729843,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8566824197769165,0.4534144997596741,0.4330876469612121,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.9668408036231996,0.6404523253440857,0.4491938948631286,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.7756311297416687,0.3328224718570709,0.3195789158344269,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6663116812705994,0.2089227586984634,0.9619582295417786,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320068359375,1.0,0.5700050592422485,1.0,1.0,0.0,1.0,-2.865685224533081,2.865678548812866,6.605184353247751e-06,2.2145678997039795,0.8428753018379211,0.8428753018379211,0.0,179.91896057128906,186.0,33773.44140625,-0.0,2223.77880859375,1.0,283.1499938964844,285.5923767089844,293.46270751953125,295.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,34460.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082102537155151,1.0,0.0,0.0,3.304518222808838,3.3045387268066406,7.286342906809296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.4208984375,0.0,1171.2689208984375,1895.4371337890625,0.0,2546.72119140625,0.8227314949035645,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.698855996131897,0.242061048746109,0.2224193066358566,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8534606695175171,0.4523267149925232,0.4321862459182739,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.9634653925895692,0.639739990234375,0.4487934708595276,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.7727027535438538,0.332115888595581,0.3190353214740753,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.6636065244674683,0.2083148807287216,0.95979905128479,286.4362487792969,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4362487792969,1.0,0.570648729801178,1.0,1.0,0.0,1.0,-2.860219955444336,2.8602135181427,6.580084573215572e-06,2.2103757858276367,0.839679479598999,0.839679479598999,0.0,182.113998413086,186.0,33459.01171875,-0.0,2225.106689453125,1.0,283.1499938964844,285.6021728515625,293.4348449707031,295.64617919921875,293.1499938964844,293.1499938964844,283.1499938964844,33873.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067616820335388,1.0,0.0,0.0,3.2599639892578125,3.259984254837036,7.091186944307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.193359375,0.0,1126.77490234375,1895.4371337890625,0.0,2533.40380859375,0.8148361444473267,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.6965810656547546,0.2414626032114029,0.2219661474227905,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.8510144352912903,0.4514373242855072,0.4314427375793457,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.9608441591262816,0.6391361951828003,0.4484482407569885,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.770466148853302,0.3315240144729614,0.3185701072216034,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6615304350852966,0.2078046351671219,0.957938551902771,286.43560791015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354248046875,1.0,0.5710775852203369,1.0,1.0,0.0,1.0,-2.85557222366333,2.8555655479431152,6.558763288921909e-06,2.206804752349853,0.8368532657623291,0.8368532657623291,0.0,183.7787628173828,189.0,33246.13671875,-0.0,2225.2431640625,1.0,283.1499938964844,285.60552978515625,293.4129638671875,295.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,33657.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053086400032043,1.0,0.0,0.0,3.2351436614990234,3.235163450241089,6.983617595324176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.61279296875,0.0,1103.2064208984375,1895.4371337890625,0.0,2520.059326171875,0.8061352372169495,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6915584206581116,0.2400475889444351,0.2208690494298935,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8457022905349731,0.4493436813354492,0.4296625554561615,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.954979658126831,0.6376711130142212,0.4475790560245514,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7655773162841797,0.3300963640213012,0.31741464138031,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6569675207138062,0.2065683752298355,0.9532851576805116,286.4427185058594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.44268798828125,1.0,0.5718497037887573,1.0,1.0,0.0,1.0,-2.844088554382324,2.8440821170806885,6.506193585664732e-06,2.1979644298553467,0.8297375440597534,0.8297375440597534,0.0,187.39791870117188,177.0,32669.044921875,-0.0,2223.162841796875,1.0,283.1499938964844,285.6221618652344,293.36248779296875,295.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32803.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010362386703491,1.0,0.0,0.0,3.1571948528289795,3.157213926315308,6.651139869973122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.88623046875,0.0,1030.2130126953125,1895.4371337890625,0.0,2480.903076171875,0.787595808506012,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6915584206581116,0.2400475889444351,0.2208690494298935,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8457022905349731,0.4493436813354492,0.4296625554561615,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.954979658126831,0.6376711130142212,0.4475790560245514,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7655773162841797,0.3300963640213012,0.31741464138031,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6569675207138062,0.2065683752298355,0.9532851576805116,286.4427185058594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.44268798828125,1.0,0.5718497037887573,1.0,1.0,0.0,1.0,-2.844088554382324,2.8440821170806885,6.506193585664732e-06,2.1979644298553467,0.8297375440597534,0.8297375440597534,0.0,187.39791870117188,177.0,32669.044921875,-0.0,2223.162841796875,1.0,283.1499938964844,285.6221618652344,293.36248779296875,295.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32803.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010362386703491,1.0,0.0,0.0,3.1571948528289795,3.157213926315308,6.651139869973122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.88623046875,0.0,1030.2130126953125,1895.4371337890625,0.0,2480.903076171875,0.787595808506012,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6921661496162415,0.2385975271463394,0.2194876670837402,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521484375,0.846738338470459,0.4471878409385681,0.427560031414032,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.9571040272712708,0.6361138224601746,0.4464514553546905,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7666086554527283,0.328595221042633,0.3159251809120178,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6574612855911255,0.205266997218132,0.947081446647644,286.4521484375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521484375,1.0,0.5679361820220947,1.0,1.0,0.0,1.0,-2.829303503036499,2.829297065734864,6.438850505219307e-06,2.186595678329468,0.8215769529342651,0.8215769529342651,0.0,184.5251007080078,165.0,32031.927734375,-0.0,2184.123046875,1.0,283.1499938964844,285.64111328125,293.3119201660156,295.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,31917.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958552837371826,1.0,0.0,0.0,3.071877956390381,3.0718960762023926,6.296529591054423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96728515625,0.0,954.3693237304688,1895.4371337890625,0.0,2433.59326171875,0.7674028277397156,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6921661496162415,0.2385975271463394,0.2194876670837402,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521484375,0.846738338470459,0.4471878409385681,0.427560031414032,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.9571040272712708,0.6361138224601746,0.4464514553546905,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7666086554527283,0.328595221042633,0.3159251809120178,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6574612855911255,0.205266997218132,0.947081446647644,286.4521484375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521484375,1.0,0.5679361820220947,1.0,1.0,0.0,1.0,-2.829303503036499,2.829297065734864,6.438850505219307e-06,2.186595678329468,0.8215769529342651,0.8215769529342651,0.0,184.5251007080078,165.0,32031.927734375,-0.0,2184.123046875,1.0,283.1499938964844,285.64111328125,293.3119201660156,295.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,31917.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958552837371826,1.0,0.0,0.0,3.071877956390381,3.0718960762023926,6.296529591054423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96728515625,0.0,954.3693237304688,1895.4371337890625,0.0,2433.59326171875,0.7674028277397156,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964207887649536,0.2371635884046554,0.2179678976535797,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8518787622451782,0.4450135231018066,0.4252794086933136,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.9642127156257628,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.7714722752571106,0.3270689845085144,0.3142503798007965,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.6612315773963928,0.2039553970098495,0.94005686044693,286.4638671875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4639892578125,1.0,0.5616265535354614,1.0,1.0,0.0,1.0,-2.8127403259277344,2.812733888626098,6.363722150126705e-06,2.1738126277923584,0.8123742341995239,0.8123742341995239,0.0,177.701416015625,153.0,31343.787109375,-0.0,2123.525634765625,1.0,283.1499938964844,285.66265869140625,293.259765625,295.34539794921875,293.1499938964844,293.1499938964844,283.1499938964844,31015.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899235486984253,1.0,0.0,0.0,2.9797918796539307,2.979809045791626,5.924683819102938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.94189453125,0.0,877.088623046875,1895.4371337890625,0.0,2379.678466796875,0.7457109689712524,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964207887649536,0.2371635884046554,0.2179678976535797,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8518787622451782,0.4450135231018066,0.4252794086933136,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.9642127156257628,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.7714722752571106,0.3270689845085144,0.3142503798007965,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.6612315773963928,0.2039553970098495,0.94005686044693,286.4638671875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4639892578125,1.0,0.5616265535354614,1.0,1.0,0.0,1.0,-2.8127403259277344,2.812733888626098,6.363722150126705e-06,2.1738126277923584,0.8123742341995239,0.8123742341995239,0.0,177.701416015625,153.0,31343.787109375,-0.0,2123.525634765625,1.0,283.1499938964844,285.66265869140625,293.259765625,295.34539794921875,293.1499938964844,293.1499938964844,283.1499938964844,31015.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899235486984253,1.0,0.0,0.0,2.9797918796539307,2.979809045791626,5.924683819102938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.94189453125,0.0,877.088623046875,1895.4371337890625,0.0,2379.678466796875,0.7457109689712524,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6995005011558533,0.2364543229341507,0.217180848121643,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.8555589914321899,0.4439236521720886,0.4240993857383728,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739990234375,0.9688965678215028,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.7749326825141907,0.3263007998466491,0.3133717775344848,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.664004385471344,0.2033012807369232,0.936381459236145,286.4739074707031,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744567871094,1.0,0.5578897595405579,1.0,1.0,0.0,1.0,-2.8040847778320312,2.8040785789489746,6.324626610876294e-06,2.1671276092529297,0.807437002658844,0.807437002658844,0.0,173.42237854003906,153.0,30952.396484375,-0.0,2088.7099609375,1.0,283.1499938964844,285.6778869628906,293.2326965332031,295.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,30402.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786666989326477,1.0,0.0,0.0,2.923937559127808,2.9239542484283447,5.704657155547466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.08154296875,0.0,831.9164428710938,1895.4371337890625,0.0,2350.20068359375,0.7352982759475708,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.703122079372406,0.2357488423585891,0.2163866311311721,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.8599008321762085,0.4428317546844482,0.4229068160057068,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.9741052985191344,0.6328464150428772,0.443793386220932,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7789966464042664,0.3255293369293213,0.312478095293045,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.667304277420044,0.2026493102312088,0.932650864124298,286.4789733886719,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.479248046875,1.0,0.5538795590400696,1.0,1.0,0.0,1.0,-2.795304536819458,2.7952980995178223,6.285086783464067e-06,2.1603448390960693,0.8021798729896545,0.8021798729896545,0.0,168.74656677246094,141.0,30612.41796875,-0.0,2051.998779296875,1.0,283.1499938964844,285.6874389648437,293.20574951171875,295.2480773925781,293.1499938964844,293.1499938964844,283.1499938964844,30099.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832816243171692,1.0,0.0,0.0,2.881409168243408,2.881425380706787,5.539915832741826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3671875,0.0,799.5406494140625,1895.4371337890625,0.0,2319.653564453125,0.7226344347000122,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.7117123603820801,0.2343505918979644,0.2147765904664993,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.8704285621643066,0.440648078918457,0.4204847514629364,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.9854974746704102,0.6311486959457397,0.4423532485961914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.7887632846832275,0.3239804208278656,0.3106497824192047,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.6753581762313843,0.2013538628816604,0.9250680208206176,286.4979858398437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984436035156,1.0,0.5452602505683899,1.0,1.0,0.0,1.0,-2.7774174213409424,2.7774112224578857,6.204910278029274e-06,2.146522045135498,0.7910552620887756,0.7910552620887756,0.0,158.59500122070312,129.0,29840.931640625,-0.0,1974.912353515625,1.0,283.1499938964844,285.7159729003906,293.1497802734375,295.1463623046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759421467781067,1.0,0.0,0.0,2.7771153450012207,2.7771308422088623,5.146135322320333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5224609375,0.0,722.7247924804688,1895.4371337890625,0.0,2253.78466796875,0.6982696652412415,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.7117123603820801,0.2343505918979644,0.2147765904664993,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.8704285621643066,0.440648078918457,0.4204847514629364,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.9854974746704102,0.6311486959457397,0.4423532485961914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.7887632846832275,0.3239804208278656,0.3106497824192047,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.6753581762313843,0.2013538628816604,0.9250680208206176,286.4979858398437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984436035156,1.0,0.5452602505683899,1.0,1.0,0.0,1.0,-2.7774174213409424,2.7774112224578857,6.204910278029274e-06,2.146522045135498,0.7910552620887756,0.7910552620887756,0.0,158.59500122070312,129.0,29840.931640625,-0.0,1974.912353515625,1.0,283.1499938964844,285.7159729003906,293.1497802734375,295.1463623046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759421467781067,1.0,0.0,0.0,2.7771153450012207,2.7771308422088623,5.146135322320333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5224609375,0.0,722.7247924804688,1895.4371337890625,0.0,2253.78466796875,0.6982696652412415,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.7214561104774475,0.2329665720462799,0.2131544053554535,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214538574219,0.8834494352340698,0.4384664595127105,0.4180369675159454,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9974834322929382,0.6294283270835876,0.4408743977546692,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8006625175476074,0.3224243223667145,0.3087876141071319,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.6853451132774353,0.2000684291124344,0.917405366897583,286.5214233398437,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220642089844,1.0,0.5360831022262573,1.0,1.0,0.0,1.0,-2.759300708770752,2.759294509887696,6.124221727077384e-06,2.1325180530548096,0.7790601253509521,0.7790601253509521,0.0,147.77064514160156,117.0,29031.015625,-0.0,1895.232666015625,1.0,283.1499938964844,285.7485656738281,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.130859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678966522216797,1.0,0.0,0.0,2.6673479080200195,2.6673622131347656,4.747365380808333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6298828125,0.0,647.588134765625,1895.4371337890625,0.0,2182.183349609375,0.6727238893508911,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.7214561104774475,0.2329665720462799,0.2131544053554535,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214538574219,0.8834494352340698,0.4384664595127105,0.4180369675159454,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9974834322929382,0.6294283270835876,0.4408743977546692,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8006625175476074,0.3224243223667145,0.3087876141071319,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.6853451132774353,0.2000684291124344,0.917405366897583,286.5214233398437,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220642089844,1.0,0.5360831022262573,1.0,1.0,0.0,1.0,-2.759300708770752,2.759294509887696,6.124221727077384e-06,2.1325180530548096,0.7790601253509521,0.7790601253509521,0.0,147.77064514160156,117.0,29031.015625,-0.0,1895.232666015625,1.0,283.1499938964844,285.7485656738281,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.130859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678966522216797,1.0,0.0,0.0,2.6673479080200195,2.6673622131347656,4.747365380808333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6298828125,0.0,647.588134765625,1895.4371337890625,0.0,2182.183349609375,0.6727238893508911,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.7296863198280334,0.2315372824668884,0.2115871459245681,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.8950991630554199,0.4362317323684692,0.4156402051448822,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.9990000128746032,0.6290871500968933,0.4264140129089355,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8110231757164001,0.3208077847957611,0.3069674074649811,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.6941643357276917,0.1987408250570297,0.9100133776664734,286.5416259765625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417175292969,1.0,0.525709331035614,1.0,1.0,0.0,1.0,-2.7260875701904297,2.726081609725952,5.978068656986579e-06,2.1070339679718018,0.7661201357841492,0.7661201357841492,0.0,138.3766632080078,105.0,28104.515625,-0.0,1800.280029296875,1.0,283.1499938964844,285.77947998046875,293.0316162109375,294.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,27285.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590081691741943,1.0,0.0,0.0,2.55237364768982,2.552386999130249,4.3469222532621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8681640625,0.0,574.9110717773438,1895.4371337890625,0.0,2103.87890625,0.646075963973999,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.7296863198280334,0.2315372824668884,0.2115871459245681,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.8950991630554199,0.4362317323684692,0.4156402051448822,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.9990000128746032,0.6290871500968933,0.4264140129089355,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8110231757164001,0.3208077847957611,0.3069674074649811,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.6941643357276917,0.1987408250570297,0.9100133776664734,286.5416259765625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417175292969,1.0,0.525709331035614,1.0,1.0,0.0,1.0,-2.7260875701904297,2.726081609725952,5.978068656986579e-06,2.1070339679718018,0.7661201357841492,0.7661201357841492,0.0,138.3766632080078,105.0,28104.515625,-0.0,1800.280029296875,1.0,283.1499938964844,285.77947998046875,293.0316162109375,294.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,27285.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590081691741943,1.0,0.0,0.0,2.55237364768982,2.552386999130249,4.3469222532621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8681640625,0.0,574.9110717773438,1895.4371337890625,0.0,2103.87890625,0.646075963973999,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7389037609100342,0.230051577091217,0.2099605947732925,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.9084062576293944,0.4339265823364258,0.4131700992584228,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9990000128746032,0.632236897945404,0.4062970280647278,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.821962296962738,0.3191221356391907,0.3050739467144012,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595397949219,0.7040568590164185,0.1973718851804733,0.9023879170417786,286.55975341796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5599975585937,1.0,0.5141173601150513,1.0,1.0,0.0,1.0,-2.6855738162994385,2.68556809425354,5.8016898947244044e-06,2.075713872909546,0.7521781921386719,0.7521781921386719,0.0,128.71119689941406,93.0,27100.921875,-0.0,1695.5020751953125,1.0,283.1499938964844,285.8104858398437,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748683512210846,1.0,0.0,0.0,2.432104110717773,2.4321165084838867,3.946914262087377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.08154296875,0.0,505.188720703125,1895.4371337890625,0.0,2014.07275390625,0.6183364391326904,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7389037609100342,0.230051577091217,0.2099605947732925,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.9084062576293944,0.4339265823364258,0.4131700992584228,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9990000128746032,0.632236897945404,0.4062970280647278,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.821962296962738,0.3191221356391907,0.3050739467144012,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595397949219,0.7040568590164185,0.1973718851804733,0.9023879170417786,286.55975341796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5599975585937,1.0,0.5141173601150513,1.0,1.0,0.0,1.0,-2.6855738162994385,2.68556809425354,5.8016898947244044e-06,2.075713872909546,0.7521781921386719,0.7521781921386719,0.0,128.71119689941406,93.0,27100.921875,-0.0,1695.5020751953125,1.0,283.1499938964844,285.8104858398437,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748683512210846,1.0,0.0,0.0,2.432104110717773,2.4321165084838867,3.946914262087377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.08154296875,0.0,505.188720703125,1895.4371337890625,0.0,2014.07275390625,0.6183364391326904,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.7442832589149475,0.2293002009391784,0.2091287672519683,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.916645884513855,0.4327604174613952,0.4119100272655487,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.9990000128746032,0.6347612142562866,0.39542156457901,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.8281062841415405,0.318263977766037,0.3041019737720489,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731201171875,0.7097160220146179,0.1966866999864578,0.8985156416893005,286.5736083984375,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855712890625,286.57440185546875,1.0,0.5079783797264099,1.0,1.0,0.0,1.0,-2.664170742034912,2.6641650199890137,5.709543984266929e-06,2.0591518878936768,0.7449119687080383,0.7449119687080383,0.0,123.67733001708984,93.0,26546.1796875,-0.0,1641.641845703125,1.0,283.1499938964844,285.83111572265625,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429316639900208,1.0,0.0,0.0,2.3628995418548584,2.362911462783813,3.7254943663356244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.38330078125,0.0,467.3328857421875,1895.4371337890625,0.0,1964.618896484375,0.6050649881362915,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.7502886652946472,0.2285462319850921,0.2082946151494979,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58172607421875,0.9259933233261108,0.4315888881683349,0.4106456935405731,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9990000128746032,0.6377478241920471,0.3840123414993286,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816345214844,0.8348466753959656,0.3173985779285431,0.3031227588653564,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.715657651424408,0.1960086524486541,0.8946581482887268,286.5816955566406,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821228027344,1.0,0.5016404986381531,1.0,1.0,0.0,1.0,-2.642127990722656,2.642122268676758,5.615408554149326e-06,2.042092084884644,0.7373400330543518,0.7373400330543518,0.0,118.5419692993164,96.0,26051.189453125,-0.0,1587.218017578125,1.0,283.1499938964844,285.8454284667969,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736883282661438,1.0,0.0,0.0,2.3070642948150635,2.3070757389068604,3.551507745669369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.46484375,0.0,439.1187133789063,1895.4371337890625,0.0,1913.089599609375,0.5896270871162415,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.7553206086158752,0.2275983244180679,0.2073032706975937,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.933853805065155,0.4301074147224426,0.4091043770313263,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048583984375,0.9990000128746032,0.6417211890220642,0.3743515610694885,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.8405183553695679,0.3163030743598938,0.3019442558288574,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.7203518748283386,0.1951751410961151,0.8901829123497009,286.60467529296875,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.6061096191406,1.0,0.4962319433689117,1.0,1.0,0.0,1.0,-2.6206674575805664,2.620661973953247,5.524136668100255e-06,2.025298833847046,0.7275034189224243,0.7275034189224243,0.0,114.19275665283205,96.0,25363.58984375,-0.0,1537.9444580078125,1.0,283.1499938964844,285.8760070800781,292.8585205078125,294.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,24609.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286238074302673,1.0,0.0,0.0,2.219240665435791,2.2192513942718506,3.286261573975935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.49267578125,0.0,396.0164184570313,1895.4371337890625,0.0,1843.5498046875,0.572245180606842,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156921386719,0.7572824954986572,0.2270691394805908,0.2067763656377792,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9369173049926758,0.4292815327644348,0.4082722067832947,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.9990000128746032,0.6437329053878784,0.3704393208026886,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8427554368972778,0.3156900703907013,0.3013119399547577,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155090332031,0.7221361994743347,0.1947184056043625,0.8878523111343384,286.6161499023437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175231933594,1.0,0.4937997460365295,1.0,1.0,0.0,1.0,-2.610769748687744,2.610764265060425,5.482383130583912e-06,2.017597913742065,0.7218170762062073,0.7218170762062073,0.0,112.4189453125,99.0,25027.427734375,-0.0,1516.498046875,1.0,283.1499938964844,285.89068603515625,292.8354797363281,294.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,24375.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723879337310791,1.0,0.0,0.0,2.178173780441284,2.178184509277344,3.1657634735893225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.80517578125,0.0,377.4192810058594,1895.4371337890625,0.0,1804.057373046875,0.5601531863212585,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.7602131962776184,0.2256258726119995,0.2053853720426559,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.94162517786026,0.4270354509353637,0.4060531854629516,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.9990000128746032,0.6483190059661865,0.3636388182640075,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.846228301525116,0.3140116333961487,0.2996296882629394,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7247735857963562,0.1934840977191925,0.8818219304084778,286.6654968261719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66748046875,1.0,0.4889076352119446,1.0,1.0,0.0,1.0,-2.5889859199523926,2.588980436325073,5.391061677073594e-06,2.0006566047668457,0.7058483362197876,0.7058483362197876,0.0,109.21627044677734,102.0,24019.494140625,-0.0,1472.9132080078125,1.0,283.1499938964844,285.9472045898437,292.7716064453125,294.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,23340.236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102864384651184,1.0,0.0,0.0,2.04705810546875,2.047067880630493,2.796106741698168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.904296875,0.0,320.8835754394531,1895.4371337890625,0.0,1692.8583984375,0.5302590131759644,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.7602131962776184,0.2256258726119995,0.2053853720426559,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.94162517786026,0.4270354509353637,0.4060531854629516,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.9990000128746032,0.6483190059661865,0.3636388182640075,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.846228301525116,0.3140116333961487,0.2996296882629394,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7247735857963562,0.1934840977191925,0.8818219304084778,286.6654968261719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66748046875,1.0,0.4889076352119446,1.0,1.0,0.0,1.0,-2.5889859199523926,2.588980436325073,5.391061677073594e-06,2.0006566047668457,0.7058483362197876,0.7058483362197876,0.0,109.21627044677734,102.0,24019.494140625,-0.0,1472.9132080078125,1.0,283.1499938964844,285.9472045898437,292.7716064453125,294.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,23340.236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102864384651184,1.0,0.0,0.0,2.04705810546875,2.047067880630493,2.796106741698168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.904296875,0.0,320.8835754394531,1895.4371337890625,0.0,1692.8583984375,0.5302590131759644,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.7601698637008667,0.2242195904254913,0.2040882408618927,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9419835209846495,0.4248587191104889,0.4039622843265533,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.9990000128746032,0.6515198945999146,0.3614047467708587,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.8464599847793579,0.3123686909675598,0.2980442345142364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.7247317433357239,0.1922744065523147,0.8762412071228027,286.7262268066406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287292480469,1.0,0.4860953688621521,1.0,1.0,0.0,1.0,-2.573614835739136,2.5736095905303955,5.327109647623729e-06,1.98871386051178,0.6895561814308167,0.6895561814308167,0.0,107.89317321777344,105.0,23007.72265625,-0.0,1446.6668701171875,1.0,283.1499938964844,286.0123291015625,292.7079162597656,294.296875,293.1499938964844,293.1499938964844,283.1499938964844,22266.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963379383087158,1.0,0.0,0.0,1.915183186531067,1.9151920080184937,2.447451095122233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.068359375,0.0,269.987060546875,1895.4371337890625,0.0,1581.9732666015625,0.5002701878547668,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.7601698637008667,0.2242195904254913,0.2040882408618927,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9419835209846495,0.4248587191104889,0.4039622843265533,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.9990000128746032,0.6515198945999146,0.3614047467708587,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.8464599847793579,0.3123686909675598,0.2980442345142364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.7247317433357239,0.1922744065523147,0.8762412071228027,286.7262268066406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287292480469,1.0,0.4860953688621521,1.0,1.0,0.0,1.0,-2.573614835739136,2.5736095905303955,5.327109647623729e-06,1.98871386051178,0.6895561814308167,0.6895561814308167,0.0,107.89317321777344,105.0,23007.72265625,-0.0,1446.6668701171875,1.0,283.1499938964844,286.0123291015625,292.7079162597656,294.296875,293.1499938964844,293.1499938964844,283.1499938964844,22266.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963379383087158,1.0,0.0,0.0,1.915183186531067,1.9151920080184937,2.447451095122233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.068359375,0.0,269.987060546875,1895.4371337890625,0.0,1581.9732666015625,0.5002701878547668,1.0,0.0,3.0,1.0,0.0
