time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7580043077468872,0.2228516638278961,0.2028676718473434,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9392507672309875,0.422752320766449,0.4019818007946014,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.9990000128746032,0.6535950303077698,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8443694114685059,0.3107634484767914,0.2965384423732757,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.7227535843849182,0.1910706162452697,0.8709155321121216,286.7964172363281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7992858886719,1.0,0.4847404062747955,1.0,1.0,0.0,1.0,-2.5627281665802,2.56272292137146,5.282068741507828e-06,1.9802662134170528,0.6730533838272095,0.6730533838272095,0.0,107.86640167236328,108.0,21982.673828125,-0.0,1432.2225341796875,1.0,283.1499938964844,286.0844421386719,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819279193878174,1.0,0.0,0.0,1.7839690446853638,1.7839770317077637,2.1235770475414029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.48095703125,0.0,224.92420959472656,1895.4371337890625,0.0,1471.1552734375,0.4734952449798584,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7580043077468872,0.2228516638278961,0.2028676718473434,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9392507672309875,0.422752320766449,0.4019818007946014,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.9990000128746032,0.6535950303077698,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8443694114685059,0.3107634484767914,0.2965384423732757,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.7227535843849182,0.1910706162452697,0.8709155321121216,286.7964172363281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7992858886719,1.0,0.4847404062747955,1.0,1.0,0.0,1.0,-2.5627281665802,2.56272292137146,5.282068741507828e-06,1.9802662134170528,0.6730533838272095,0.6730533838272095,0.0,107.86640167236328,108.0,21982.673828125,-0.0,1432.2225341796875,1.0,283.1499938964844,286.0844421386719,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819279193878174,1.0,0.0,0.0,1.7839690446853638,1.7839770317077637,2.1235770475414029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.48095703125,0.0,224.92420959472656,1895.4371337890625,0.0,1471.1552734375,0.4734952449798584,1.0,0.0,3.0,1.0,0.0
12421500,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.824951171875,0.7563320994377136,0.2221624851226806,0.2022739052772522,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9370031356811525,0.4217005670070648,0.4010176360607147,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.9990000128746032,0.654254674911499,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255310058594,0.8426794409751892,0.3099567592144012,0.2958033680915832,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.7212061882019043,0.1904565691947937,0.8682889938354492,286.8258056640625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1581115722656,286.8285217285156,1.0,0.4844663739204407,1.0,1.0,0.0,1.0,-2.5584871768951416,2.5584819316864014,5.264587343845051e-06,1.9769814014434808,0.664594292640686,0.664594292640686,0.0,108.2168960571289,108.0,21529.599609375,-0.0,1428.197998046875,1.0,283.1499938964844,286.1144714355469,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747708916664124,1.0,0.0,0.0,1.7297481298446655,1.7297557592391968,1.996453278252375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3291015625,0.0,208.47994995117188,1895.4371337890625,0.0,1417.623779296875,0.4618034362792969,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.7543330192565918,0.2214580029249191,0.2016755193471908,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.934256374835968,0.4206345379352569,0.400050401687622,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.9990000128746032,0.65467369556427,0.3656598925590515,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8406357169151306,0.3091354668140411,0.2950643301010132,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.7193335890769958,0.1898253709077835,0.865630030632019,286.853515625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.8561096191406,1.0,0.4843992590904236,1.0,1.0,0.0,1.0,-2.5547924041748047,2.5547871589660645,5.249389232631074e-06,1.9741235971450808,0.6559990644454956,0.6559990644454956,0.0,108.76676177978516,111.0,21090.72265625,-0.0,1425.765380859375,1.0,283.1499938964844,286.1426696777344,292.5814208984375,294.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,20641.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667759358882904,1.0,0.0,0.0,1.678642988204956,1.6786503791809082,1.880226108141869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1708984375,0.0,193.96340942382807,1895.4371337890625,0.0,1366.202392578125,0.4509710371494293,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7495914101600647,0.220000073313713,0.2004518210887909,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9275895953178406,0.4184529483318329,0.398088276386261,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9990000128746032,0.6548506617546082,0.370627760887146,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8357376456260681,0.3074429333209991,0.293558120727539,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7147563099861145,0.1885049045085907,0.8601433038711548,286.9062194824219,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90869140625,1.0,0.4847397804260254,1.0,1.0,0.0,1.0,-2.548530101776123,2.548524856567383,5.223698281042744e-06,1.9692890644073489,0.6384003758430481,0.6384003758430481,0.0,110.34729766845705,114.0,20237.009765625,-0.0,1424.4705810546875,1.0,283.1499938964844,286.1959228515625,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541815400123596,1.0,0.0,0.0,1.582501769065857,1.5825088024139404,1.6710207262349289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5439453125,0.0,169.01370239257812,1895.4371337890625,0.0,1269.6396484375,0.4310853481292724,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7495914101600647,0.220000073313713,0.2004518210887909,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9275895953178406,0.4184529483318329,0.398088276386261,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9990000128746032,0.6548506617546082,0.370627760887146,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8357376456260681,0.3074429333209991,0.293558120727539,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7147563099861145,0.1885049045085907,0.8601433038711548,286.9062194824219,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90869140625,1.0,0.4847397804260254,1.0,1.0,0.0,1.0,-2.548530101776123,2.548524856567383,5.223698281042744e-06,1.9692890644073489,0.6384003758430481,0.6384003758430481,0.0,110.34729766845705,114.0,20237.009765625,-0.0,1424.4705810546875,1.0,283.1499938964844,286.1959228515625,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541815400123596,1.0,0.0,0.0,1.582501769065857,1.5825088024139404,1.6710207262349289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5439453125,0.0,169.01370239257812,1895.4371337890625,0.0,1269.6396484375,0.4310853481292724,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571838378906,0.7442073822021484,0.2184857726097107,0.1991913914680481,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.919892191886902,0.4162128567695617,0.3960858285427093,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.9990000128746032,0.6542436480522156,0.3767535984516144,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8301109075546265,0.3056886792182922,0.2920093536376953,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.7092291712760925,0.1871097385883331,0.8543986678123474,286.9580078125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.96051025390625,1.0,0.4855324327945709,1.0,1.0,0.0,1.0,-2.5432064533233643,2.543201208114624,5.201926342124352e-06,1.9651886224746704,0.6202681660652161,0.6202681660652161,0.0,112.41146087646484,117.0,19395.392578125,-0.0,1426.4930419921875,1.0,283.1499938964844,286.24755859375,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409397125244141,1.0,0.0,0.0,1.4911317825317385,1.4911383390426636,1.4836295747500117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.78271484375,0.0,147.84259033203125,1895.4371337890625,0.0,1179.5101318359375,0.4127621650695801,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571838378906,0.7442073822021484,0.2184857726097107,0.1991913914680481,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.919892191886902,0.4162128567695617,0.3960858285427093,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.9990000128746032,0.6542436480522156,0.3767535984516144,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8301109075546265,0.3056886792182922,0.2920093536376953,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.7092291712760925,0.1871097385883331,0.8543986678123474,286.9580078125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.96051025390625,1.0,0.4855324327945709,1.0,1.0,0.0,1.0,-2.5432064533233643,2.543201208114624,5.201926342124352e-06,1.9651886224746704,0.6202681660652161,0.6202681660652161,0.0,112.41146087646484,117.0,19395.392578125,-0.0,1426.4930419921875,1.0,283.1499938964844,286.24755859375,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409397125244141,1.0,0.0,0.0,1.4911317825317385,1.4911383390426636,1.4836295747500117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.78271484375,0.0,147.84259033203125,1895.4371337890625,0.0,1179.5101318359375,0.4127621650695801,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.7385135889053345,0.2169315814971923,0.1979031562805175,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9117953777313232,0.4139320254325866,0.3940529525279999,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.9990000128746032,0.6529704332351685,0.3836151361465454,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8240741491317749,0.3038868606090545,0.29042449593544,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7030080556869507,0.1856531202793121,0.8484206795692444,287.0108337402344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.013427734375,1.0,0.4866138398647308,1.0,1.0,0.0,1.0,-2.5383729934692383,2.538367986679077,5.182212589716073e-06,1.961472153663636,0.6016360521316528,0.6016360521316528,0.0,114.80580139160156,120.0,18551.70703125,-0.0,1430.569091796875,1.0,283.1499938964844,286.29949951171875,292.3945617675781,293.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,20059.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275971531867981,1.0,0.0,0.0,1.4023605585098269,1.4023667573928833,1.312238708806035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.08642578125,0.0,129.34048461914062,1895.4371337890625,0.0,1092.98828125,0.3954637944698334,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.7385135889053345,0.2169315814971923,0.1979031562805175,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9117953777313232,0.4139320254325866,0.3940529525279999,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.9990000128746032,0.6529704332351685,0.3836151361465454,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8240741491317749,0.3038868606090545,0.29042449593544,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7030080556869507,0.1856531202793121,0.8484206795692444,287.0108337402344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.013427734375,1.0,0.4866138398647308,1.0,1.0,0.0,1.0,-2.5383729934692383,2.538367986679077,5.182212589716073e-06,1.961472153663636,0.6016360521316528,0.6016360521316528,0.0,114.80580139160156,120.0,18551.70703125,-0.0,1430.569091796875,1.0,283.1499938964844,286.29949951171875,292.3945617675781,293.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,20059.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275971531867981,1.0,0.0,0.0,1.4023605585098269,1.4023667573928833,1.312238708806035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.08642578125,0.0,129.34048461914062,1895.4371337890625,0.0,1092.98828125,0.3954637944698334,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.734305739402771,0.2157866358757019,0.1969563513994217,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9059950709342957,0.4122604429721832,0.3925654590129852,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.9990000128746032,0.6516759395599365,0.3888862729072571,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8195370435714722,0.3025569319725036,0.2892569303512573,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.6983150839805603,0.1845659613609314,0.8439628481864929,287.0503845214844,288.4549255371094,291.3234558105469,289.415283203125,291.3250732421875,297.11016845703125,287.05303955078125,1.0,0.4875178635120392,1.0,1.0,0.0,1.0,-2.535022497177124,2.535017251968384,5.168573807168286e-06,1.9588981866836548,0.5878185033798218,0.5878185033798218,0.0,116.68895721435548,120.0,17934.7421875,-0.0,1434.3482666015625,1.0,283.1499938964844,286.3378295898437,292.3468933105469,293.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,19987.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176353693008423,1.0,0.0,0.0,1.3390918970108032,1.3390978574752808,1.1965040869199586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.634765625,0.0,117.27350616455078,1895.4371337890625,0.0,1031.3511962890625,0.3834317624568939,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.7327092885971069,0.2153508812189102,0.1965963989496231,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9038678407669068,0.4116259217262268,0.3920012414455414,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.9990000128746032,0.6511104702949524,0.3909229338169098,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8177946209907532,0.3020500838756561,0.2888123095035553,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.696519672870636,0.1841495037078857,0.8422554731369019,287.06561279296875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.0683288574219,1.0,0.4878785610198974,1.0,1.0,0.0,1.0,-2.533773422241211,2.53376841545105,5.163495188753586e-06,1.9579391479492188,0.5825310349464417,0.5825310349464417,0.0,117.42544555664062,123.0,17700.24609375,-0.0,1435.9029541015625,1.0,283.1499938964844,286.3525085449219,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137818098068237,1.0,0.0,0.0,1.3154016733169556,1.3154075145721436,1.1545433409310136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3486328125,0.0,112.97970581054688,1895.4371337890625,0.0,1008.212890625,0.3789906799793243,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.7298002243041992,0.2145536094903946,0.1959382593631744,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9000830054283142,0.4104669690132141,0.3909712135791778,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.9990000128746032,0.6499804258346558,0.3946766257286072,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.8145847320556641,0.3011216819286346,0.2879982888698578,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.092529296875,0.6932349801063538,0.1833844184875488,0.8391185998916626,287.09381103515625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965576171875,1.0,0.4885556399822235,1.0,1.0,0.0,1.0,-2.531508207321167,2.531503200531006,5.154291102371644e-06,1.956200122833252,0.5728116035461426,0.5728116035461426,0.0,118.79476928710938,123.0,17271.193359375,-0.0,1438.8631591796875,1.0,283.1499938964844,286.3794860839844,292.2953491210937,293.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,19915.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606623649597168,1.0,0.0,0.0,1.272555589675903,1.2725613117218018,1.08055523639905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5263671875,0.0,105.50941467285156,1895.4371337890625,0.0,966.3060302734376,0.3710475862026214,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.7268927097320557,0.2137526720762252,0.1952776759862899,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8963138461112976,0.4093052744865417,0.3899394273757934,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229248046875,0.9990000128746032,0.6487231254577637,0.3984711170196533,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221923828125,0.81132572889328,0.3001877069473266,0.2871798276901245,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.6899464726448059,0.182612344622612,0.8359529972076416,287.1224975585937,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.12530517578125,1.0,0.4892534017562866,1.0,1.0,0.0,1.0,-2.529247045516968,2.5292418003082275,5.145112481841352e-06,1.954464554786682,0.5629852414131165,0.5629852414131165,0.0,120.19405364990234,126.0,16840.185546875,-0.0,1441.9515380859375,1.0,283.1499938964844,286.4067687988281,292.2619323730469,293.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,19867.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992773175239563,1.0,0.0,0.0,1.230169653892517,1.2301751375198364,1.0097722480395532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7919921875,0.0,98.4822998046875,1895.4371337890625,0.0,924.7837524414062,0.3633058369159698,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16363525390625,0.7227054834365845,0.2125937193632125,0.1943226605653762,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8909290432929993,0.4076286554336548,0.3884512484073639,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650390625,0.9990000128746032,0.6466943621635437,0.4039776623249054,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642761230469,0.8065286874771118,0.2988339364528656,0.2859941720962524,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632385253906,0.685231626033783,0.1814906001091003,0.8313532471656799,287.16461181640625,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.1674499511719,1.0,0.4902839958667755,1.0,1.0,0.0,1.0,-2.525976657867432,2.5259714126586914,5.131852958584204e-06,1.9519546031951904,0.5486542582511902,0.5486542582511902,0.0,122.2502899169922,126.0,16216.8798828125,-0.0,1446.5465087890625,1.0,283.1499938964844,286.4465026855469,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883594751358032,1.0,0.0,0.0,1.1700308322906494,1.1700361967086792,9.134568301760737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.09423828125,0.0,89.1041488647461,1895.4371337890625,0.0,866.046142578125,0.3525263965129852,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.7210736870765686,0.2121413350105285,0.1939501315355301,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.8888550400733948,0.4069755375385284,0.3878718614578247,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.9990000128746032,0.6458359360694885,0.4061261117458343,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1808776855469,0.8046262264251709,0.2983046174049377,0.2855308949947357,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798400878906,0.6834109425544739,0.1810517162084579,0.8295535445213318,287.1811828613281,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.18408203125,1.0,0.4906905889511108,1.0,1.0,0.0,1.0,-2.5246951580047607,2.5246901512146,5.126662472321186e-06,1.950971364974976,0.5430252552032471,0.5430252552032471,0.0,123.06047821044922,129.0,15973.8974609375,-0.0,1448.3626708984375,1.0,283.1499938964844,286.4620666503906,292.1950988769531,293.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,19764.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840062499046326,1.0,0.0,0.0,1.146957516670227,1.1469628810882568,8.777849558327946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.75634765625,0.0,85.68433380126953,1895.4371337890625,0.0,843.6173706054688,0.3484574556350708,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402038574219,0.715191662311554,0.2105176001787185,0.1926139742136001,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8815636038780212,0.4046376347541809,0.3857992887496948,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9990000128746032,0.6424309611320496,0.4138077795505523,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7978749871253967,0.2963991463184356,0.2838643193244934,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23980712890625,0.6769919395446777,0.1794740706682205,0.8230836391448975,287.2412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.244140625,1.0,0.4921597838401794,1.0,1.0,0.0,1.0,-2.5200533866882324,2.520048141479492,5.107882770971628e-06,1.9474093914031985,0.5226630568504333,0.5226630568504333,0.0,125.99241638183594,117.0,15105.2763671875,-0.0,1454.9111328125,1.0,283.1499938964844,286.5179443359375,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679714679718018,1.0,0.0,0.0,1.0661627054214478,1.0661675930023191,7.584733907606278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57666015625,0.0,74.4625015258789,1895.4371337890625,0.0,765.6775512695312,0.3345329165458679,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402038574219,0.715191662311554,0.2105176001787185,0.1926139742136001,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8815636038780212,0.4046376347541809,0.3857992887496948,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9990000128746032,0.6424309611320496,0.4138077795505523,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7978749871253967,0.2963991463184356,0.2838643193244934,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23980712890625,0.6769919395446777,0.1794740706682205,0.8230836391448975,287.2412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.244140625,1.0,0.4921597838401794,1.0,1.0,0.0,1.0,-2.5200533866882324,2.520048141479492,5.107882770971628e-06,1.9474093914031985,0.5226630568504333,0.5226630568504333,0.0,125.99241638183594,117.0,15105.2763671875,-0.0,1454.9111328125,1.0,283.1499938964844,286.5179443359375,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679714679718018,1.0,0.0,0.0,1.0661627054214478,1.0661675930023191,7.584733907606278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57666015625,0.0,74.4625015258789,1895.4371337890625,0.0,765.6775512695312,0.3345329165458679,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.7146508097648621,0.2088575214147567,0.1911019086837768,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8814724683761597,0.4022584557533264,0.3835416734218597,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.9990000128746032,0.6394610404968262,0.411511093378067,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.7975927591323853,0.2944379448890686,0.2819978296756744,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.6761748194694519,0.1778599023818969,0.8157278895378113,287.2959289550781,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.29833984375,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.501701831817627,2.5016965866088867,5.034178229834652e-06,1.933428406715393,0.5017984509468079,0.5017984509468079,0.0,124.46112060546876,105.0,14215.5966796875,-0.0,1424.5704345703125,1.0,283.1499938964844,286.5707397460937,292.0632019042969,293.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,19532.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511986017227173,1.0,0.0,0.0,0.9880022406578064,0.9880070090293884,6.513423045362289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8408203125,0.0,64.67982482910156,1895.4371337890625,0.0,691.6117553710938,0.3215943276882171,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.7146508097648621,0.2088575214147567,0.1911019086837768,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8814724683761597,0.4022584557533264,0.3835416734218597,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.9990000128746032,0.6394610404968262,0.411511093378067,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.7975927591323853,0.2944379448890686,0.2819978296756744,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.6761748194694519,0.1778599023818969,0.8157278895378113,287.2959289550781,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.29833984375,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.501701831817627,2.5016965866088867,5.034178229834652e-06,1.933428406715393,0.5017984509468079,0.5017984509468079,0.0,124.46112060546876,105.0,14215.5966796875,-0.0,1424.5704345703125,1.0,283.1499938964844,286.5707397460937,292.0632019042969,293.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,19532.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511986017227173,1.0,0.0,0.0,0.9880022406578064,0.9880070090293884,6.513423045362289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8408203125,0.0,64.67982482910156,1895.4371337890625,0.0,691.6117553710938,0.3215943276882171,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34246826171875,0.7182278633117676,0.2071747332811355,0.1894538700580597,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8868470788002014,0.3998324871063232,0.3811222314834595,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435974121094,0.9990000128746032,0.6385271549224854,0.4017024934291839,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429870605469,0.802221417427063,0.2924238741397857,0.2799616456031799,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.6796038150787354,0.1762339919805526,0.8077274560928345,287.3432312011719,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453369140625,1.0,0.481101930141449,1.0,1.0,0.0,1.0,-2.4729785919189453,2.472973823547364,4.919399543723557e-06,1.911276698112488,0.4802972078323364,0.4802972078323364,0.0,119.60757446289062,108.0,13367.7060546875,-0.0,1367.5155029296875,1.0,283.1499938964844,286.6319580078125,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337224006652832,1.0,0.0,0.0,0.9124630689620972,0.9124675989151,5.5555108957605626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6943359375,0.0,56.17256546020508,1895.4371337890625,0.0,621.9597778320312,0.3096450567245483,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34246826171875,0.7182278633117676,0.2071747332811355,0.1894538700580597,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8868470788002014,0.3998324871063232,0.3811222314834595,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435974121094,0.9990000128746032,0.6385271549224854,0.4017024934291839,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429870605469,0.802221417427063,0.2924238741397857,0.2799616456031799,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.6796038150787354,0.1762339919805526,0.8077274560928345,287.3432312011719,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453369140625,1.0,0.481101930141449,1.0,1.0,0.0,1.0,-2.4729785919189453,2.472973823547364,4.919399543723557e-06,1.911276698112488,0.4802972078323364,0.4802972078323364,0.0,119.60757446289062,108.0,13367.7060546875,-0.0,1367.5155029296875,1.0,283.1499938964844,286.6319580078125,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337224006652832,1.0,0.0,0.0,0.9124630689620972,0.9124675989151,5.5555108957605626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6943359375,0.0,56.17256546020508,1895.4371337890625,0.0,621.9597778320312,0.3096450567245483,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.719032883644104,0.2063349187374115,0.1886539161205291,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8882504105567932,0.3986125290393829,0.379928708076477,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671569824219,0.9990000128746032,0.6386863589286804,0.3985998928546905,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.8033656477928162,0.2914077937602997,0.2789581418037414,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.6803220510482788,0.1754298955202102,0.8038759231567383,287.3667297363281,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.3691711425781,1.0,0.4787035584449768,1.0,1.0,0.0,1.0,-2.461013078689575,2.461008310317993,4.871691089647356e-06,1.901894807815552,0.4693206548690796,0.4693206548690796,0.0,117.994140625,108.0,12951.779296875,-0.0,1345.81591796875,1.0,283.1499938964844,286.6629943847656,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248352885246277,1.0,0.0,0.0,0.8757789731025696,0.8757834434509277,5.1177902804511184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7509765625,0.0,52.35483551025391,1895.4371337890625,0.0,589.2830200195312,0.3040407299995422,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190351486206055,0.2054940164089203,0.1878775656223297,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.8885686993598938,0.3973909020423889,0.3787572979927063,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39288330078125,0.9990000128746032,0.638785183429718,0.3969556391239166,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.8035305738449097,0.2903858721256256,0.2779741287231445,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912048339844,0.6802029609680176,0.1746292114257812,0.8001655340194702,287.3924560546875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.39501953125,1.0,0.4768199026584625,1.0,1.0,0.0,1.0,-2.45105504989624,2.451050281524658,4.832304512092378e-06,1.894158124923706,0.4582337737083435,0.4582337737083435,0.0,117.0275650024414,111.0,12543.21875,-0.0,1329.468017578125,1.0,283.1499938964844,286.6956481933594,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158761143684387,1.0,0.0,0.0,0.8399937152862549,0.8399981260299683,4.7080984444392016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5048828125,0.0,48.81547546386719,1895.4371337890625,0.0,558.101318359375,0.2986910939216614,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.7175214886665344,0.2038022875785827,0.1863568276166916,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8871715664863586,0.3949419558048248,0.3764500617980957,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.9990000128746032,0.6384490728378296,0.3963542282581329,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.8020159602165222,0.2883201837539673,0.2760277688503265,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783828139305115,0.173024907708168,0.7929456233978271,287.4464111328125,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743112027645111,1.0,1.0,0.0,1.0,-2.4347174167633057,2.434712648391724,4.768064172822051e-06,1.8814765214920044,0.4357166588306427,0.4357166588306427,0.0,116.26312255859376,114.0,11744.1044921875,-0.0,1306.3067626953125,1.0,283.1499938964844,286.7630310058594,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497559517621994,1.0,0.0,0.0,0.7712585926055908,0.7712628245353699,3.969113038237992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.515625,0.0,42.50522613525391,1895.4371337890625,0.0,499.4928894042969,0.2887300848960876,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.7175214886665344,0.2038022875785827,0.1863568276166916,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8871715664863586,0.3949419558048248,0.3764500617980957,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.9990000128746032,0.6384490728378296,0.3963542282581329,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.8020159602165222,0.2883201837539673,0.2760277688503265,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783828139305115,0.173024907708168,0.7929456233978271,287.4464111328125,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743112027645111,1.0,1.0,0.0,1.0,-2.4347174167633057,2.434712648391724,4.768064172822051e-06,1.8814765214920044,0.4357166588306427,0.4357166588306427,0.0,116.26312255859376,114.0,11744.1044921875,-0.0,1306.3067626953125,1.0,283.1499938964844,286.7630310058594,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497559517621994,1.0,0.0,0.0,0.7712585926055908,0.7712628245353699,3.969113038237992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.515625,0.0,42.50522613525391,1895.4371337890625,0.0,499.4928894042969,0.2887300848960876,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144274115562439,0.2020904868841171,0.1848589926958084,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.8837398886680603,0.3924803137779236,0.3741734325885772,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6371992230415344,0.3984477519989013,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.501708984375,0.7986387014389038,0.2862191200256347,0.2740908861160278,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749700903892517,0.1714028567075729,0.7858597040176392,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048217773437,1.0,0.4730558097362518,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.412740558385849,0.412740558385849,0.0,116.6639175415039,117.0,10969.3017578125,-0.0,1292.39794921875,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770888090133667,1.0,0.0,0.0,0.706500232219696,0.7065043449401855,3.330566400450152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.499267578125,0.0,37.11254119873047,1895.4371337890625,0.0,441.4109191894531,0.2796966433525085,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144274115562439,0.2020904868841171,0.1848589926958084,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.8837398886680603,0.3924803137779236,0.3741734325885772,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6371992230415344,0.3984477519989013,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.501708984375,0.7986387014389038,0.2862191200256347,0.2740908861160278,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749700903892517,0.1714028567075729,0.7858597040176392,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048217773437,1.0,0.4730558097362518,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.412740558385849,0.412740558385849,0.0,116.6639175415039,117.0,10969.3017578125,-0.0,1292.39794921875,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770888090133667,1.0,0.0,0.0,0.706500232219696,0.7065043449401855,3.330566400450152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.499267578125,0.0,37.11254119873047,1895.4371337890625,0.0,441.4109191894531,0.2796966433525085,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101384401321411,0.2003511935472488,0.1833654791116714,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8789545893669128,0.3899967968463897,0.3719071447849273,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635021984577179,0.4023961126804352,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55743408203125,0.7939955592155457,0.2840747237205505,0.2721438109874725,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.67049241065979,0.1697511523962021,0.7787891030311584,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.560546875,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112470149993896,2.411242246627808,4.67662857772666e-06,1.863297700881958,0.389298141002655,0.389298141002655,0.0,117.87364959716795,105.0,10219.3330078125,-0.0,1284.628173828125,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544086754322052,1.0,0.0,0.0,0.6457841992378235,0.6457881927490234,2.7827123716406283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.71875,0.0,32.50294494628906,1895.4371337890625,0.0,385.0116882324219,0.2714785039424896,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101384401321411,0.2003511935472488,0.1833654791116714,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8789545893669128,0.3899967968463897,0.3719071447849273,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635021984577179,0.4023961126804352,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55743408203125,0.7939955592155457,0.2840747237205505,0.2721438109874725,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.67049241065979,0.1697511523962021,0.7787891030311584,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.560546875,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112470149993896,2.411242246627808,4.67662857772666e-06,1.863297700881958,0.389298141002655,0.389298141002655,0.0,117.87364959716795,105.0,10219.3330078125,-0.0,1284.628173828125,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544086754322052,1.0,0.0,0.0,0.6457841992378235,0.6457881927490234,2.7827123716406283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.71875,0.0,32.50294494628906,1895.4371337890625,0.0,385.0116882324219,0.2714785039424896,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.7108392119407654,0.1985594630241394,0.1817028373479843,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8805716037750244,0.3874557912349701,0.3694629371166229,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329418420791626,0.3975974321365356,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951110601425171,0.2818554937839508,0.2700004577636719,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069641113281,0.6709061861038208,0.1680425703525543,0.770855188369751,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.61041259765625,1.0,0.4674822986125946,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.3652910888195038,0.3652910888195038,0.0,115.27647399902344,108.0,9476.6396484375,-0.0,1246.9493408203125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303694069385528,1.0,0.0,0.0,0.5886465311050415,0.5886504054069519,2.312079061539407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.47998046875,0.0,28.503812789916992,1895.4371337890625,0.0,332.8616638183594,0.2640573680400848,1.0,0.0,3.0,1.0,0.0
