time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.7108392119407654,0.1985594630241394,0.1817028373479843,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8805716037750244,0.3874557912349701,0.3694629371166229,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329418420791626,0.3975974321365356,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951110601425171,0.2818554937839508,0.2700004577636719,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069641113281,0.6709061861038208,0.1680425703525543,0.770855188369751,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.61041259765625,1.0,0.4674822986125946,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.3652910888195038,0.3652910888195038,0.0,115.27647399902344,108.0,9476.6396484375,-0.0,1246.9493408203125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303694069385528,1.0,0.0,0.0,0.5886465311050415,0.5886504054069519,2.312079061539407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.47998046875,0.0,28.503812789916992,1895.4371337890625,0.0,332.8616638183594,0.2640573680400848,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309509277344,0.7105365991592407,0.1976592540740966,0.1808765530586242,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.880569338798523,0.386173814535141,0.3682399988174438,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.9990000128746032,0.6323397755622864,0.3962843120098114,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949234843254089,0.2807306945323944,0.2689238786697387,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305847167969,0.6704773902893066,0.1671849936246872,0.7669114470481873,287.6318359375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.63433837890625,1.0,0.4658515155315399,1.0,1.0,0.0,1.0,-2.378378391265869,2.378373861312866,4.550305675365962e-06,1.8379383087158203,0.3530532717704773,0.3530532717704773,0.0,114.44365692138672,108.0,9117.1240234375,-0.0,1231.7738037109375,1.0,283.1499938964844,286.9963684082031,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180501401424408,1.0,0.0,0.0,0.5613374710083008,0.5613412857055664,2.102526863723142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.585205078125,0.0,26.698165893554688,1895.4371337890625,0.0,308.6548767089844,0.2606618404388428,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.7095397710800171,0.196755975484848,0.1800663024187088,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8797042965888977,0.3848879635334015,0.3670311868190765,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6590881347656,0.9990000128746032,0.6316552758216858,0.3961258828639984,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65826416015625,0.7939500212669373,0.2795975804328918,0.267858475446701,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693875193595886,0.166325494647026,0.7630557417869568,287.6585998535156,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906090736389,1.0,1.0,0.0,1.0,-2.3698489665985107,2.369844436645508,4.517745765042491e-06,1.83131754398346,0.340720921754837,0.340720921754837,0.0,114.11363983154295,111.0,8784.7705078125,-0.0,1220.5294189453125,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056274592876434,1.0,0.0,0.0,0.5349960327148438,0.5349998474121094,1.9098294501418426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.154296875,0.0,25.017253875732425,1895.4371337890625,0.0,285.6756896972656,0.2574785053730011,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070445418357849,0.1953075528144836,0.1787869334220886,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.8772626519203186,0.3828306496143341,0.3651163876056671,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040405273437,0.9990000128746032,0.6302308440208435,0.3972967863082886,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.79141765832901,0.2777708172798157,0.2661615014076233,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.6668288707733154,0.1649448424577713,0.7569677233695984,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064208984375,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580596446990967,4.4729736146109644e-06,1.8221776485443115,0.3207700848579407,0.3207700848579407,0.0,114.19991302490234,111.0,8266.7060546875,-0.0,1207.28515625,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859118223190307,1.0,0.0,0.0,0.4948994219303131,0.4949171543121338,1.6342834641136506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.320068359375,0.0,22.57022476196289,1895.4371337890625,0.0,251.59706115722656,0.2528148591518402,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062798738479614,0.1949440687894821,0.1784695088863372,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8764880895614624,0.3823155462741852,0.3646408021450043,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9990000128746032,0.6297982335090637,0.3978143632411957,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.7906319499015808,0.277310848236084,0.2657379508018493,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660630106925964,0.1645979881286621,0.7554560899734497,287.7147827148437,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7176818847656,1.0,0.4630165100097656,1.0,1.0,0.0,1.0,-2.355407953262329,2.3554036617279053,4.462918241188163e-06,1.8201192617416384,0.3157368302345276,0.3157368302345276,0.0,114.31874084472656,99.0,8139.61083984375,-0.0,1204.714111328125,1.0,283.1499938964844,287.1112365722656,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810577392578125,1.0,0.0,0.0,0.4852334856986999,0.4855090379714966,1.57106807563423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.833984375,0.0,22.010347366333008,1895.4371337890625,0.0,243.56930541992188,0.2517333328723907,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75,0.7068138122558594,0.1937118172645568,0.1773234456777572,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8776718378067017,0.3805757462978363,0.3629628121852875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75146484375,0.9990000128746032,0.628494918346405,0.3944109678268432,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75067138671875,0.7914164662361145,0.2757486701011657,0.2642269730567932,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496032714844,0.6663658022880554,0.1634191423654556,0.7499716877937317,287.7509765625,289.6318359375,290.37432861328125,288.6590270996094,290.3760986328125,297.0283508300781,287.7536315917969,1.0,0.459348052740097,1.0,1.0,0.0,1.0,-2.339535713195801,2.339531183242798,4.4033531594322994e-06,1.807973265647888,0.2987627387046814,0.2987627387046814,0.0,112.51134490966795,99.0,7707.98974609375,-0.0,1179.404541015625,1.0,283.1499938964844,287.1636962890625,291.5397644042969,292.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18547.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652021884918213,1.0,0.0,0.0,0.4532867074012756,0.4651805460453033,1.3710062418681446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.251708984375,0.0,20.667978286743164,1895.4371337890625,0.0,218.08218383789065,0.2486335486173629,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078813910484314,0.0,0.1767303943634033,296.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.8792467713356018,0.0,0.3621032536029815,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.9990000128746032,0.0,0.3914056122303009,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.792692244052887,0.0,0.2634470462799072,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672587990760803,0.0,0.747123122215271,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279541015625,287.7708740234375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298239707946777,2.329819440841675,4.366994289739523e-06,1.8004748821258545,0.0,0.0,0.0,111.05584716796876,60.0,7492.7861328125,-0.0,1162.681884765625,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376989603042602,0.4634084105491638,1.2783345049172112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38890838623047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0007060128264129,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.3725875616073608,0.0,0.0007434669532813,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.3725875616073608,0.0,0.0005491222254931,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0007434664294123,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0035266797058284,287.8585205078125,294.1499938964844,290.307861328125,288.6152648925781,290.3423767089844,296.6228942871094,286.9013977050781,0.0,0.0,0.7723374366760254,0.7723374366760254,0.2276625335216522,1.0,-0.0075236265547573,0.0075778402388095,-5.4213749535847455e-05,-0.009457778185606,0.0,0.0,0.0,-0.0395651347935199,60.0,1107.393798828125,-0.0,-3.85964540328132e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.661706524046161e-17,6.270109775979735e-17,2.560152016190974e-22,4.91722222835389e-13,4.91720976002891e-13,1.2104123563730797e-18,0.0,0.0,-0.0,0.0,0.0,9.261590666942303e-29,7.803272446066026e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0007218442042358,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0008823128300718,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0005423810216598,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0010414778953418,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0031126246321946,287.85650634765625,294.1499938964844,290.2754821777344,288.5949401855469,290.3395080566406,296.17791748046875,286.510009765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074751363135874,0.0072728521190583,0.0002022842818405,-0.0096722599118947,0.0,0.0,0.0,-0.0397503785789012,60.0,534.8701171875,-0.0,-3.898957402270753e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.887515203828804e-33,5.236162443921107e-33,5.3007103999281935e-36,-6.194061602875692e-18,-6.1896043401449495e-18,-4.457153678610452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0001123425172409,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001369209348922,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0001194085925817,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0001264704333152,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.0005468521267175,287.8539733886719,294.1499938964844,290.2373962402344,288.57177734375,290.25787353515625,295.4046630859375,286.3202209472656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012486111372709,0.002522055292502,-0.0012734441552311,-0.0128691950812935,0.0,0.0,0.0,-0.0081882020458579,60.0,227.8052673339844,-0.0,-1.0663731586646465e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.937160613288903e-21,-8.0320239142922e-21,-1.905137102893488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.483109170105308e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,0.0001005920421448,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,7.501384970964864e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.000100180368463,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,0.0004731390508823,287.85333251953125,294.1499938964844,290.1987609863281,288.549072265625,290.25732421875,294.7834777832031,286.25604248046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010128683643415,0.0006567105883732,0.0003561577468644,-0.0146630853414535,0.0,0.0,0.0,-0.0077221770770847,60.0,95.36131286621094,-0.0,-6.992161161178957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.869311362995986e-21,2.533146517993098e-21,2.33616504695128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.41181933740154e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.91193373920396e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,7.321727753151208e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,9.911284723784776e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0004701333527918,287.8526306152344,294.1499938964844,290.15966796875,288.5268249511719,290.2566223144531,294.2308959960937,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029231198132,2.9422674074908173e-08,0.0010028936667367,-0.0153068369254469,0.0,0.0,0.0,-0.0078890295699238,60.0,39.44999313354492,-0.0,-6.85927403765163e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.00835969695194e-21,2.5053366088638368e-21,2.503023290036495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.410954226041211e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.910215885611252e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.31966647435911e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.91002016235143e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0004700963327195,287.851806640625,294.1499938964844,290.1200866699219,288.5049743652344,290.2555847167969,293.739990234375,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.39082336425781,-0.0,-6.857681000838056e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.009991439957172e-21,2.505009452469224e-21,2.504981987487948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.910383232636376e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,7.319780706893653e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.910195512929933e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,0.000470104831038,287.84991455078125,294.1499938964844,290.0397033691406,288.46240234375,290.2524719238281,292.9138488769531,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.379000663757324,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010010827002778e-21,2.505005413501389e-21,2.505005413501389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.910383232636376e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,7.319780706893653e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.910195512929933e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,0.000470104831038,287.84991455078125,294.1499938964844,290.0397033691406,288.46240234375,290.2524719238281,292.9138488769531,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.379000663757324,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.010010827002778e-21,2.505005413501389e-21,2.505005413501389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.411651990376412e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.910940570989624e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,7.320192526094615e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.910755034070462e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701312864199,287.8476867675781,294.1499938964844,289.9578552246094,288.4212341308594,290.2479553222656,292.25543212890625,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.575344085693359,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.411651990376412e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.910940570989624e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,7.320192526094615e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.910755034070462e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701312864199,287.8476867675781,294.1499938964844,289.9578552246094,288.4212341308594,290.2479553222656,292.25543212890625,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.575344085693359,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.412416693521664e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.911746019497514e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,7.320787699427456e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.911563392961398e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0004701694997493,287.8451538085937,294.1499938964844,289.8747863769531,288.3812866210937,290.2420654296875,291.72637939453125,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.1666898727417,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.412416693521664e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.911746019497514e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,7.320787699427456e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.911563392961398e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0004701694997493,287.8451538085937,294.1499938964844,289.8747863769531,288.3812866210937,290.2420654296875,291.72637939453125,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.1666898727417,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.32146727386862e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.912485984386876e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004702131845988,287.84228515625,294.1499938964844,289.7907409667969,288.3423767089844,290.2347717285156,291.2973327636719,286.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.949151992797852,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.32146727386862e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.912485984386876e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004702131845988,287.84228515625,294.1499938964844,289.7907409667969,288.3423767089844,290.2347717285156,291.2973327636719,286.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.949151992797852,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.413724910700694e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.91312335827388e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.321804150706157e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.912943642120808e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004702348378486,287.8407592773437,294.1499938964844,289.7484436035156,288.3232727050781,290.2306213378906,291.113037109375,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770135402679443,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.41411271924153e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,9.913531539496034e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,7.322106102947146e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.913353278534488e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,0.0004702542209997,287.83917236328125,294.1499938964844,289.7059631347656,288.3043518066406,290.22613525390625,290.9456787109375,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.57850170135498,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.41454345593229e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,9.913984831655398e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,7.322440796997398e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.913808753481136e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004702757287304,287.8362121582031,294.1499938964844,289.6309509277344,288.27154541015625,290.2174072265625,290.68634033203125,286.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235496520996094,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.414566011400892e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.914008114719763e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,7.322458259295672e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.9138320365455e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0004702768637798,287.8358154296875,294.1499938964844,289.6206970214844,288.26708984375,290.21612548828125,290.6540222167969,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.18902587890625,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.913690155372024e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.322222518268973e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.913516259985045e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0004702617588918,287.83221435546875,294.1499938964844,289.5351867675781,288.2304382324219,290.2048034667969,290.4092712402344,286.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808873653411865,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.913690155372024e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.322222518268973e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.913516259985045e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0004702617588918,287.83221435546875,294.1499938964844,289.5351867675781,288.2304382324219,290.2048034667969,290.4092712402344,286.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808873653411865,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,9.912161476677284e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.321093289647251e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0004701892612501,287.8283996582031,294.1499938964844,289.4496765136719,288.1942443847656,290.192138671875,290.2010192871094,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44442081451416,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,9.912161476677284e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.321093289647251e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0004701892612501,287.8283996582031,294.1499938964844,289.4496765136719,288.1942443847656,290.192138671875,290.2010192871094,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44442081451416,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.908868378261104e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004700411227531,287.82440185546875,294.1499938964844,289.3644104003906,288.1583557128906,290.1781616210937,290.0213928222656,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096978664398193,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.908868378261104e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004700411227531,287.82440185546875,294.1499938964844,289.3644104003906,288.1583557128906,290.1781616210937,290.0213928222656,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096978664398193,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.407698962604628e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,9.906776540447026e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.317116251215339e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.90660846582614e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004699338751379,287.82232666015625,294.1499938964844,289.3219299316406,288.1405334472656,290.17071533203125,289.9403991699219,286.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929677963256836,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.40506943152286e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.904007310979068e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.315070979529992e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.903839963953942e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004698025004472,287.8202209472656,294.1499938964844,289.2796325683594,288.1227111816406,290.1629638671875,289.8643798828125,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766584396362305,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.39828751143068e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.896865230984986e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.896700066747144e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004694637318607,287.8158569335937,294.1499938964844,289.195556640625,288.087158203125,290.14654541015625,289.7252502441406,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452683925628662,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.39828751143068e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.896865230984986e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.896700066747144e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004694637318607,287.8158569335937,294.1499938964844,289.195556640625,288.087158203125,290.14654541015625,289.7252502441406,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452683925628662,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.887538908515126e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,7.3029070335906e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.887375927064568e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004690213245339,287.8113708496094,294.1499938964844,289.11248779296875,288.0516052246094,290.1289367675781,289.6004943847656,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154623508453369,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.887538908515126e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,7.3029070335906e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.887375927064568e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004690213245339,287.8113708496094,294.1499938964844,289.11248779296875,288.0516052246094,290.1289367675781,289.6004943847656,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154623508453369,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
