time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.378563117934392e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,9.876094554783776e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.875933756120504e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004684784798882,287.8067321777344,294.1499938964844,289.0306396484375,288.0159606933594,290.1101989746094,289.48736572265625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871541976928711,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.378563117934392e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,9.876094554783776e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.875933756120504e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004684784798882,287.8067321777344,294.1499938964844,289.0306396484375,288.0159606933594,290.1101989746094,289.48736572265625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871541976928711,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.365868027089164e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0004678443074226,287.802001953125,294.1499938964844,288.95025634765625,287.9800720214844,290.0903625488281,289.3837890625,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.60262393951416,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.365868027089164e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0004678443074226,287.802001953125,294.1499938964844,288.95025634765625,287.9800720214844,290.0903625488281,289.3837890625,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.60262393951416,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.358918759971856e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,9.85540755209513e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.279175042640418e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.855249663814902e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004674971860367,287.7995910644531,294.1499938964844,288.91070556640625,287.9620361328125,290.080078125,289.3350830078125,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.4731926918029785,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.351621702080593e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,9.847723413258792e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.847566980170086e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004671326896641,287.7971496582031,294.1499938964844,288.8716125488281,287.9439392089844,290.06951904296875,289.2881774902344,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346959590911865,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.33679984882474e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,9.832115028984843e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.261971040861681e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.831960778683424e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004663923173211,287.7923889160156,294.1499938964844,288.79791259765625,287.90887451171875,290.0486145019531,289.20281982421875,286.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113167762756348,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.336162474937736e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.831444185692816e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.261475548148155e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.831289935391396e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004663604777306,287.7922058105469,294.1499938964844,288.7948913574219,287.90740966796875,290.0477294921875,289.1993713378906,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103662967681885,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.248789916047826e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.81411649263464e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0004655457742046,287.78717041015625,294.1499938964844,288.7203674316406,287.87042236328125,290.0249938964844,289.1164855957031,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719735145568848,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.248789916047826e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.81411649263464e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0004655457742046,287.78717041015625,294.1499938964844,288.7203674316406,287.87042236328125,290.0249938964844,289.1164855957031,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719735145568848,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.79657270363532e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,7.235719385789707e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004647063615266,287.7820739746094,294.1499938964844,288.6482849121094,287.8329162597656,290.0014343261719,289.038818359375,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.651040315628052,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.79657270363532e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,7.235719385789707e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004647063615266,287.7820739746094,294.1499938964844,288.6482849121094,287.8329162597656,290.0014343261719,289.038818359375,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.651040315628052,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.286074782721698e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,7.222517160698771e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.778550156624988e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004638584796339,287.7768859863281,294.1499938964844,288.57891845703125,287.7947998046875,289.97705078125,288.96588134765625,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4401156902313232,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.286074782721698e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,7.222517160698771e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.778550156624988e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004638584796339,287.7768859863281,294.1499938964844,288.57891845703125,287.7947998046875,289.97705078125,288.96588134765625,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4401156902313232,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.277614299207926e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,9.769788448465988e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.215936784632504e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.769642201717944e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004634358629118,287.7742919921875,294.1499938964844,288.5453186035156,287.7755126953125,289.964599609375,288.9310607910156,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.338191032409668,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.269214206142352e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.760943066794424e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,7.209403702290729e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.760797547642142e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004630162729881,287.77166748046875,294.1499938964844,288.5124816894531,287.75604248046875,289.9519958496094,288.89727783203125,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238464832305908,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.196561637101695e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004621915577445,287.7663879394531,294.1499938964844,288.4491882324219,287.716552734375,289.9262390136719,288.83270263671875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045352935791016,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.196561637101695e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004621915577445,287.7663879394531,294.1499938964844,288.4491882324219,287.716552734375,289.9262390136719,288.83270263671875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045352935791016,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.23673142096959e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.726736607262863e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.726594726089388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0004613936762325,287.7610778808594,294.1499938964844,288.38934326171875,287.67626953125,289.8999328613281,288.7719116210937,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860151052474976,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.23673142096959e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.726736607262863e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.726594726089388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0004613936762325,287.7610778808594,294.1499938964844,288.38934326171875,287.67626953125,289.8999328613281,288.7719116210937,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860151052474976,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.221443178830668e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.710497397463767e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004606300208251,287.7557373046875,294.1499938964844,288.3331604003906,287.6351318359375,289.8731384277344,288.7147827148437,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6822257041931152,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.221443178830668e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.710497397463767e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004606300208251,287.7557373046875,294.1499938964844,288.3331604003906,287.6351318359375,289.8731384277344,288.7147827148437,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6822257041931152,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,7.160977111198008e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.695240441942587e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004599062085617,287.7503356933594,294.1499938964844,288.2809143066406,287.5930480957031,289.84588623046875,288.6611328125,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510958909988404,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,7.160977111198008e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.695240441942587e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004599062085617,287.7503356933594,294.1499938964844,288.2809143066406,287.5930480957031,289.84588623046875,288.6611328125,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510958909988404,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.200035128742456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,9.688093268778176e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.15559654054232e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.687956480775028e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004595606587827,287.7476501464844,294.1499938964844,288.2563171386719,287.5716552734375,289.83209228515625,288.63555908203125,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427631139755249,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.19334779609926e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.681051596999168e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.680915536591785e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,0.0004592266050167,287.74493408203125,294.1499938964844,288.2327880859375,287.54998779296875,289.8182678222656,288.61083984375,286.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3457486629486084,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.140554225770757e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.667593258200212e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004585945862345,287.739501953125,294.1499938964844,288.1890563964844,287.505859375,289.7903747558594,288.5637512207031,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.186004161834717,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.140554225770757e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.667593258200212e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004585945862345,287.739501953125,294.1499938964844,288.1890563964844,287.505859375,289.7903747558594,288.5637512207031,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.186004161834717,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.16905773920007e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.655472240410744e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,7.131502934498712e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.655339817982168e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004580132663249,287.73406982421875,294.1499938964844,288.1499938964844,287.4605712890625,289.7622985839844,288.51983642578125,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521002370071e-09,0.0009770725155249,-0.0073922602459788,0.0,0.0,0.0,-0.0063910223543643,60.0,2.03122878074646,-0.0,-6.509019812028782e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.16905773920007e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.655472240410744e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,7.131502934498712e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.655339817982168e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004580132663249,287.73406982421875,294.1499938964844,288.1499938964844,287.4605712890625,289.7622985839844,288.51983642578125,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521002370071e-09,0.0009770725155249,-0.0073922602459788,0.0,0.0,0.0,-0.0063910223543643,60.0,2.03122878074646,-0.0,-6.509019812028782e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.646593389334156e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0004575982748065,287.7286071777344,294.1499938964844,288.11572265625,287.4170227050781,289.7341003417969,288.4787902832031,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835941832698e-09,0.0009761856636032,-0.0071205785498023,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8823543787002563,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.646593389334156e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0004575982748065,287.7286071777344,294.1499938964844,288.11572265625,287.4170227050781,289.7341003417969,288.4787902832031,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835941832698e-09,0.0009761856636032,-0.0071205785498023,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8823543787002563,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.6434036095161e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004574469057843,287.72314453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7058410644531,288.4398193359375,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.006320814602077,60.0,1.743261694908142,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.6434036095161e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004574469057843,287.72314453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7058410644531,288.4398193359375,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.006320814602077,60.0,1.743261694908142,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.158020839095116e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,9.643848898122088e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.643720841268076e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,0.0004574619524646,287.72039794921875,294.1499938964844,288.0729675292969,287.3602294921875,289.69171142578125,288.4208679199219,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455689081776427e-09,0.0009758924134075,-0.0070307897403836,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6778247356414795,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.159468027064575e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.64537321124226e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,7.124043622752652e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.64524588198401e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0004575342463795,287.7176818847656,294.1499938964844,288.0609130859375,287.3434143066406,289.6776123046875,288.40216064453125,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6150524616241455,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.65189392445609e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,7.12885957909748e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.651768050389364e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004578435909934,287.7121887207031,294.1499938964844,288.0398254394531,287.3128662109375,289.6494445800781,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140512738752932e-09,0.0009767041774466,-0.0072795683518052,0.0,0.0,0.0,-0.0063696983270347,60.0,1.4971503019332886,-0.0,-6.504119909322982e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.65189392445609e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,7.12885957909748e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.651768050389364e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004578435909934,287.7121887207031,294.1499938964844,288.0398254394531,287.3128662109375,289.6494445800781,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140512738752932e-09,0.0009767041774466,-0.0072795683518052,0.0,0.0,0.0,-0.0063696983270347,60.0,1.4971503019332886,-0.0,-6.504119909322982e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0004583637637551,287.7066955566406,294.1499938964844,288.0226745605469,287.2861328125,289.6214294433594,288.3287658691406,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3890324831008911,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
