time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0004583637637551,287.7066955566406,294.1499938964844,288.0226745605469,287.2861328125,289.6214294433594,288.3287658691406,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3890324831008911,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.190542186843233e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.677972411736846e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.000459086470073,287.7012023925781,294.1499938964844,288.0091857910156,287.26300048828125,289.5935974121094,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2900022268295288,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.190542186843233e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.677972411736846e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.000459086470073,287.7012023925781,294.1499938964844,288.0091857910156,287.26300048828125,289.5935974121094,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2900022268295288,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.208919072989374e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.697446512291208e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.697325003799052e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,0.0004600044339895,287.6957092285156,294.1499938964844,287.9991455078125,287.2431945800781,289.56597900390625,288.2568054199219,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1995526552200315,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.208919072989374e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.697446512291208e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.697325003799052e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,0.0004600044339895,287.6957092285156,294.1499938964844,287.9991455078125,287.2431945800781,289.56597900390625,288.2568054199219,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1995526552200315,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.219519415637478e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.708609286462888e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,7.170749449869618e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.708488505566493e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0004605339490808,287.6929626464844,294.1499938964844,287.99530029296875,287.2344970703125,289.5522766113281,288.2391357421875,287.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1573313474655151,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.720725938677788e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.720605157781392e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004611086915247,287.690185546875,294.1499938964844,287.99224853515625,287.2265319824219,289.53863525390625,288.22174072265625,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.117038011550903,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,9.747665899340063e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.199596439022571e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.747546573635192e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004623866116162,287.6846923828125,294.1499938964844,287.9883117675781,287.21270751953125,289.5116271972656,288.1878967285156,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.04197096824646,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,9.747665899340063e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.199596439022571e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.747546573635192e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004623866116162,287.6846923828125,294.1499938964844,287.9883117675781,287.21270751953125,289.5116271972656,288.1878967285156,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.04197096824646,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,9.777875675354152e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.000463819655124,287.6791687011719,294.1499938964844,287.9870300292969,287.2015380859375,289.4849548339844,288.1559753417969,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302113254625965e-09,0.0009894422255456,-0.0111827747896313,0.0,0.0,0.0,-0.0071082040667533,60.0,0.9738250970840454,-0.0,-6.67490738237575e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,9.777875675354152e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.000463819655124,287.6791687011719,294.1499938964844,287.9870300292969,287.2015380859375,289.4849548339844,288.1559753417969,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302113254625965e-09,0.0009894422255456,-0.0111827747896313,0.0,0.0,0.0,-0.0071082040667533,60.0,0.9738250970840454,-0.0,-6.67490738237575e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.810816118260846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.246238965308294e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.810698975343256e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004653822106774,287.67364501953125,294.1499938964844,287.9882202148437,287.1927185058594,289.45867919921875,288.126708984375,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019818338780624e-09,0.0009927736828103,-0.0122035210952162,0.0,0.0,0.0,-0.0073013491928577,60.0,0.9121040105819702,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.810816118260846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.246238965308294e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.810698975343256e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0004653822106774,287.67364501953125,294.1499938964844,287.9882202148437,287.1927185058594,289.45867919921875,288.126708984375,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019818338780624e-09,0.0009927736828103,-0.0122035210952162,0.0,0.0,0.0,-0.0073013491928577,60.0,0.9121040105819702,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.845780732575804e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,7.272063521668315e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.845664317253976e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004670407797675,287.66815185546875,294.1499938964844,287.9916076660156,287.1860656738281,289.43280029296875,288.1008605957031,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.4333768595427046e-09,0.0009963100310415,-0.0132869761437177,0.0,0.0,0.0,-0.0075063677504658,60.0,0.8563249707221985,-0.0,-6.76790392617477e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,9.845780732575804e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,7.272063521668315e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.845664317253976e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004670407797675,287.66815185546875,294.1499938964844,287.9916076660156,287.1860656738281,289.43280029296875,288.1008605957031,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.4333768595427046e-09,0.0009963100310415,-0.0132869761437177,0.0,0.0,0.0,-0.0075063677504658,60.0,0.8563249707221985,-0.0,-6.76790392617477e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.366852464154364e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,9.863758168648928e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,7.285341416718438e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.8636417533271e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004678935511037,287.6653747558594,294.1499938964844,287.9940490722656,287.1834716796875,289.4200439453125,288.0894775390625,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460094377541745e-09,0.0009981283219531,-0.0138440215960145,0.0,0.0,0.0,-0.0076117790304124,60.0,0.8305736780166626,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.38408702495508e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.881906589725986e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.298745913431048e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.881791629595682e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0004687544424086,287.6626281738281,294.1499938964844,287.9969482421875,287.1813049316406,289.4073791503906,288.0791931152344,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606799413496455e-09,0.0009999639587476,-0.0144063914194703,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8091000914573669,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,9.918252180796117e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.918137948261574e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004704785533249,287.6571044921875,294.1499938964844,288.0039978027344,287.1781921386719,289.3824462890625,288.0619812011719,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583609569467e-09,0.0010036401217803,-0.0155325662344694,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988860011100769,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,9.918252180796117e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.918137948261574e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004704785533249,287.6571044921875,294.1499938964844,288.0039978027344,287.1781921386719,289.3824462890625,288.0619812011719,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583609569467e-09,0.0010036401217803,-0.0155325662344694,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988860011100769,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.953940752893686e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.953827247954904e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004721714358311,287.6515808105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3580017089844,288.04949951171875,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712711275724814e-09,0.0010072496952489,-0.0166383143514394,0.0,0.0,0.0,-0.0081405900418758,60.0,0.7922360897064209,-0.0,-6.91736232738549e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.953940752893686e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.953827247954904e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004721714358311,287.6515808105469,294.1499938964844,288.01251220703125,287.1765441894531,289.3580017089844,288.04949951171875,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712711275724814e-09,0.0010072496952489,-0.0166383143514394,0.0,0.0,0.0,-0.0081405900418758,60.0,0.7922360897064209,-0.0,-6.91736232738549e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004738029965665,287.6460876464844,294.1499938964844,288.0222473144531,287.1760559082031,289.33404541015625,288.041748046875,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866225838661194,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004738029965665,287.6460876464844,294.1499938964844,288.0222473144531,287.1760559082031,289.33404541015625,288.041748046875,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866225838661194,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001002134013106,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0004753686080221,287.6405944824219,294.1499938964844,288.032958984375,287.1764831542969,289.3106689453125,288.038330078125,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509914468073475e-09,0.0010140666272491,-0.0187263917177915,0.0,0.0,0.0,-0.0085357977077364,60.0,0.781642496585846,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001002134013106,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0004753686080221,287.6405944824219,294.1499938964844,288.032958984375,287.1764831542969,289.3106689453125,288.038330078125,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509914468073475e-09,0.0010140666272491,-0.0187263917177915,0.0,0.0,0.0,-0.0085357977077364,60.0,0.781642496585846,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.531823161523788e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001003747966024,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.41365147405304e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0001003736906568,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004761341842822,287.6378479003906,294.1499938964844,288.0386047363281,287.177001953125,289.2991943359375,288.03814697265625,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7793810367584229,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.547176159685478e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001005364683805,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,7.425592775689438e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,0.0001005353697109,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004769010993186,287.6351013183594,294.1499938964844,288.0444030761719,287.1776428222656,289.2878723144531,288.03887939453125,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.892032805045801e-09,0.0010173341725021,-0.0197271723300218,0.0,0.0,0.0,-0.0087252305820584,60.0,0.7772737145423889,-0.0,-7.056581097231175e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004784704360645,287.6296081542969,294.1499938964844,288.05633544921875,287.1792907714844,289.2655639648437,288.0424499511719,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734630107879639,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004784704360645,287.6296081542969,294.1499938964844,288.05633544921875,287.1792907714844,289.2655639648437,288.0424499511719,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734630107879639,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.475452730432153e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001012104548863,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004801033355761,287.6241455078125,294.1499938964844,288.0685119628906,287.1811218261719,289.24383544921875,288.0488586425781,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051408614041e-09,0.0010241618147119,-0.0218182317912578,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7702890634536743,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.475452730432153e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001012104548863,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004801033355761,287.6241455078125,294.1499938964844,288.0685119628906,287.1811218261719,289.24383544921875,288.0488586425781,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051408614041e-09,0.0010241618147119,-0.0218182317912578,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7702890634536743,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004817619919776,287.61871337890625,294.1499938964844,288.0806884765625,287.1829528808594,289.2226257324219,288.0572814941406,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.10410413723639e-09,0.0010276983957737,-0.0229012295603752,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7675734162330627,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004817619919776,287.61871337890625,294.1499938964844,288.0806884765625,287.1829528808594,289.2226257324219,288.0572814941406,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.10410413723639e-09,0.0010276983957737,-0.0229012295603752,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7675734162330627,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001019045375869,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004833956772927,287.61328125,294.1499938964844,288.0926513671875,287.1845703125,289.2019958496094,288.0672302246094,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.009528056718409,60.0,0.7651373147964478,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001019045375869,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004833956772927,287.61328125,294.1499938964844,288.0926513671875,287.1845703125,289.2019958496094,288.0672302246094,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.009528056718409,60.0,0.7651373147964478,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001020706476992,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0004841835761908,287.6105651855469,294.1499938964844,288.09844970703125,287.1851806640625,289.1918640136719,288.0726013183594,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822539389133,0.0,0.0,0.0,-0.0096254544332623,60.0,0.7639567255973816,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.708169818622991e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001022318101604,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,7.55080982344225e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0001022307551465,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0004849430697504,287.6078796386719,294.1499938964844,288.1040954589844,287.1856689453125,289.1818542480469,288.078125,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7627618908882141,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.736077481647952e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001025256860884,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001025246456265,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0004863371141254,287.6024780273437,294.1499938964844,288.11480712890625,287.18603515625,289.1622314453125,288.08935546875,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.760189414024353,-0.0,-7.338477558960221e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.736077481647952e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001025256860884,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001025246456265,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0004863371141254,287.6024780273437,294.1499938964844,288.11480712890625,287.18603515625,289.1622314453125,288.08935546875,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.760189414024353,-0.0,-7.338477558960221e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
