time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.389819024363533e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.887861233437434e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004690408241003,287.5043640136719,294.1499938964844,288.1499938964844,287.0184631347656,288.8509521484375,288.14990234375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7055296301841736,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.865668107522652e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004679879930336,287.5000305175781,294.1499938964844,288.1499938964844,287.0083312988281,288.8385925292969,288.1499328613281,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7033353447914124,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.865668107522652e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004679879930336,287.5000305175781,294.1499938964844,288.1499938964844,287.0083312988281,288.8385925292969,288.1499328613281,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7033353447914124,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.84259313554503e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004668933979701,287.4957580566406,294.1499938964844,288.1499938964844,286.9981994628906,288.82647705078125,288.1499328613281,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128521464201e-09,0.0009959590388461,-0.0131789119914174,0.0,0.0,0.0,-0.0074859280139207,60.0,0.7011306881904602,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.84259313554503e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004668933979701,287.4957580566406,294.1499938964844,288.1499938964844,286.9981994628906,288.82647705078125,288.1499328613281,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128521464201e-09,0.0009959590388461,-0.0131789119914174,0.0,0.0,0.0,-0.0074859280139207,60.0,0.7011306881904602,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.81863631750457e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004657569224946,287.49151611328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8145751953125,288.14996337890625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6988906264305115,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.81863631750457e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004657569224946,287.49151611328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8145751953125,288.14996337890625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6988906264305115,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.806450543692335e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.243012805702165e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.806377056520432e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0004651753697544,287.48944091796875,294.1499938964844,288.1499938964844,286.9830017089844,288.8087463378906,288.14996337890625,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558384805917,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6977552175521851,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.30068563320674e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.794077050173657e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.794003563001752e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004645884037017,287.48736572265625,294.1499938964844,288.1499938964844,286.9779357910156,288.8029479980469,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6966128349304199,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.769210737431422e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.000463412317913,287.4832458496094,294.1499938964844,288.1499938964844,286.9678039550781,288.7915344238281,288.14996337890625,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6943241357803345,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.769210737431422e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.000463412317913,287.4832458496094,294.1499938964844,288.1499938964844,286.9678039550781,288.7915344238281,288.14996337890625,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6943241357803345,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004622542182914,287.4791564941406,294.1499938964844,288.1499938964844,286.9576416015625,288.7803649902344,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6920559406280518,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004622542182914,287.4791564941406,294.1499938964844,288.1499938964844,286.9576416015625,288.7803649902344,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6920559406280518,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.721457900013776e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.180237298598513e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.721387323224916e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0004611436743289,287.47515869140625,294.1499938964844,288.1499938964844,286.947509765625,288.7694091796875,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957494332240685e-09,0.0009836913086473,-0.0094202188774943,0.0,0.0,0.0,-0.0067747170105576,60.0,0.6898486614227295,-0.0,-6.597509383254875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.721457900013776e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.180237298598513e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.721387323224916e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0004611436743289,287.47515869140625,294.1499938964844,288.1499938964844,286.947509765625,288.7694091796875,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957494332240685e-09,0.0009836913086473,-0.0094202188774943,0.0,0.0,0.0,-0.0067747170105576,60.0,0.6898486614227295,-0.0,-6.597509383254875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.210930147673936e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.699560177978128e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.164064300013706e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.699491056380792e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004601049586199,287.47119140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7586669921875,288.1499938964844,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.6983178741678557e-09,0.0009814748773351,-0.0087411375716328,0.0,0.0,0.0,-0.0066462312825024,60.0,0.6877425909042358,-0.0,-6.56781082852831e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.210930147673936e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.699560177978128e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.164064300013706e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.699491056380792e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004601049586199,287.47119140625,294.1499938964844,288.1499938964844,286.9373474121094,288.7586669921875,288.1499938964844,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.6983178741678557e-09,0.0009814748773351,-0.0087411375716328,0.0,0.0,0.0,-0.0066462312825024,60.0,0.6877425909042358,-0.0,-6.56781082852831e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.201208740705624e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.689322178019212e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.156502397265285e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.689253784017636e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0004596193321049,287.4692077636719,294.1499938964844,288.1499938964844,286.9322814941406,288.7533569335937,288.1499938964844,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804422734305,3.577144358501982e-09,0.0009804387809708,-0.0084236413240432,0.0,0.0,0.0,-0.0065861600451171,60.0,0.6867406964302063,-0.0,-6.553948850296365e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.192005381919444e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.67963133007288e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.149344310164452e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.679562936071306e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004591596371028,287.4672546386719,294.1499938964844,288.1499938964844,286.9271850585937,288.7481384277344,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.462434117196267e-09,0.0009794577490538,-0.0081230774521827,0.0,0.0,0.0,-0.0065292930230498,60.0,0.6857760548591614,-0.0,-6.540839336821591e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.661915100878105e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.136259955586866e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.661848162068054e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004583192639984,287.46337890625,294.1499938964844,288.1499938964844,286.9170227050781,288.73779296875,288.1499938964844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.252739189107956e-09,0.0009776646038517,-0.0075736287981271,0.0,0.0,0.0,-0.0064253374002873,60.0,0.6839637160301208,-0.0,-6.516909678566662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.661915100878105e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,7.136259955586866e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.661848162068054e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004583192639984,287.46337890625,294.1499938964844,288.1499938964844,286.9170227050781,288.73779296875,288.1499938964844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.252739189107956e-09,0.0009776646038517,-0.0075736287981271,0.0,0.0,0.0,-0.0064253374002873,60.0,0.6839637160301208,-0.0,-6.516909678566662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.64667633525096e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.125004049157724e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.64661012403667e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004575964121613,287.4595642089844,294.1499938964844,288.1499938964844,286.9068603515625,288.7276611328125,288.1499938964844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723528166021197e-09,0.0009761219262145,-0.007100970018655,0.0,0.0,0.0,-0.0063359118066728,60.0,0.6823247075080872,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.64667633525096e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.125004049157724e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.64661012403667e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004575964121613,287.4595642089844,294.1499938964844,288.1499938964844,286.9068603515625,288.7276611328125,288.1499938964844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723528166021197e-09,0.0009761219262145,-0.007100970018655,0.0,0.0,0.0,-0.0063359118066728,60.0,0.6823247075080872,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.634099842514844e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0004569998418446,287.4557800292969,294.1499938964844,288.1499938964844,286.8966979980469,288.7177429199219,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234676901523926e-09,0.0009748486918397,-0.0067108492366969,0.0,0.0,0.0,-0.006262102164328,60.0,0.6808751821517944,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.634099842514844e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0004569998418446,287.4557800292969,294.1499938964844,288.1499938964844,286.8966979980469,288.7177429199219,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234676901523926e-09,0.0009748486918397,-0.0067108492366969,0.0,0.0,0.0,-0.006262102164328,60.0,0.6808751821517944,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.624303493183106e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004565381968859,287.4520568847656,294.1499938964844,288.1499938964844,286.88653564453125,288.7079467773437,288.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808234311757473e-09,0.0009738632361404,-0.006408903747797,0.0,0.0,0.0,-0.0062049753032624,60.0,0.6796250343322754,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.624303493183106e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004565381968859,287.4520568847656,294.1499938964844,288.1499938964844,286.88653564453125,288.7079467773437,288.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808234311757473e-09,0.0009738632361404,-0.006408903747797,0.0,0.0,0.0,-0.0062049753032624,60.0,0.6796250343322754,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,9.620508353691548e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,7.105676195351407e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.620444325264545e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004563551046885,287.4501953125,294.1499938964844,288.1499938964844,286.8814392089844,288.703125,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762526207789051e-09,0.0009734723134897,-0.0062891342677176,0.0,0.0,0.0,-0.0061823157593607,60.0,0.6790785193443298,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.132931154454128e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,9.617422620067372e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,7.103397365426645e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.61735931923613e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,0.000456208770629,287.4483337402344,294.1499938964844,288.1499938964844,286.8763427734375,288.6983642578125,288.1499938964844,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259796642198353e-09,0.0009731597383506,-0.0061933710239827,0.0,0.0,0.0,-0.0061641978099942,60.0,0.678583025932312,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.613549627829344e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.100537186488509e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.61348705459386e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004560250672511,287.4446716308594,294.1499938964844,288.1499938964844,286.8661804199219,288.6889343261719,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800772712221033e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6777483820915222,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.613549627829344e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.100537186488509e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.61348705459386e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004560250672511,287.4446716308594,294.1499938964844,288.1499938964844,286.8661804199219,288.6889343261719,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800772712221033e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6777483820915222,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.128483361564577e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.612738358555362e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.0999376475811e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.61267651291564e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004559865628834,287.4428100585937,294.1499938964844,288.1499938964844,286.8608703613281,288.68408203125,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.6704352062978387e-09,0.0009726845892146,-0.0060478271916508,0.0,0.0,0.0,-0.0061366609297692,60.0,0.6774090528488159,-0.0,-6.450687095593821e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,9.61275727604516e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.099951471900567e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.612695430405438e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0004559874651022,287.4410705566406,294.1499938964844,288.1499938964844,286.8559875488281,288.6796569824219,288.1499938964844,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706215017213712e-09,0.0009726861608214,-0.0060483147390186,0.0,0.0,0.0,-0.0061367531307041,60.0,0.6771399974822998,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.614203008823095e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.10101958247833e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.614141890779138e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004560560628306,287.4374694824219,294.1499938964844,288.1483459472656,286.8450622558594,288.6705322265625,288.14990234375,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687645883625578e-09,0.0009728317381814,-0.0060929246246814,0.0,0.0,0.0,-0.0061451927758753,60.0,0.6761937737464905,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.614203008823095e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.10101958247833e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.614141890779138e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004560560628306,287.4374694824219,294.1499938964844,288.1483459472656,286.8450622558594,288.6705322265625,288.14990234375,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687645883625578e-09,0.0009728317381814,-0.0060929246246814,0.0,0.0,0.0,-0.0061451927758753,60.0,0.6761937737464905,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.13229159777984e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.6167488663923e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.616688475944102e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004561768146231,287.4339294433594,294.1499938964844,288.1434936523437,286.832763671875,288.6614990234375,288.1495361328125,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717688518671934e-09,0.000973088608589,-0.0061716460622847,0.0,0.0,0.0,-0.0061600860208272,60.0,0.6738348007202148,-0.0,-6.456048140535131e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.13229159777984e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.6167488663923e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.616688475944102e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004561768146231,287.4339294433594,294.1499938964844,288.1434936523437,286.832763671875,288.6614990234375,288.1495361328125,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717688518671934e-09,0.000973088608589,-0.0061716460622847,0.0,0.0,0.0,-0.0061600860208272,60.0,0.6738348007202148,-0.0,-6.456048140535131e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.133848652709275e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.618388139642776e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.104110409272835e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.61832847679034e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,0.0004562545800581,287.43218994140625,294.1499938964844,288.1399230957031,286.8260803222656,288.656982421875,288.1491394042969,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973256828729,2.737046145284694e-09,0.000973254092969,-0.0062223691493272,0.0,0.0,0.0,-0.0061696823686361,60.0,0.6718804240226746,-0.0,-6.458245138674101e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.135690197581424e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,9.620327182346956e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.105542317731306e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.62026751949452e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004563465481624,287.430419921875,294.1499938964844,288.1356506347656,286.8191223144531,288.6524963378906,288.1485595703125,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452697508,2.7599473817474522e-09,0.0009734499617479,-0.0062823770567774,0.0,0.0,0.0,-0.0061810356564819,60.0,0.6694161295890808,-0.0,-6.46084501454425e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
