time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.140040492638946e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.624908852856606e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.62484919000417e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004565638955682,287.4269714355469,294.1499938964844,288.12506103515625,286.8042297363281,288.6434936523437,288.1468200683594,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155648276,2.8140751950900267e-09,0.0009739127708598,-0.0064242091029882,0.0,0.0,0.0,-0.0062078689225018,60.0,0.6633284687995911,-0.0,-6.466991209208572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.140040492638946e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.624908852856606e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.62484919000417e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004565638955682,287.4269714355469,294.1499938964844,288.12506103515625,286.8042297363281,288.6434936523437,288.1468200683594,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155648276,2.8140751950900267e-09,0.0009739127708598,-0.0064242091029882,0.0,0.0,0.0,-0.0062078689225018,60.0,0.6633284687995911,-0.0,-6.466991209208572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.14530610316433e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.630453132558614e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.113022002158687e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.6303949248977e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.000456826906884,287.42352294921875,294.1499938964844,288.11187744140625,286.7882385253906,288.6344299316406,288.14404296875,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796027784494527e-09,0.0009744730778038,-0.0065959109924733,0.0,0.0,0.0,-0.0062403539195656,60.0,0.6554068326950073,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.14530610316433e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.630453132558614e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.113022002158687e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.6303949248977e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.000456826906884,287.42352294921875,294.1499938964844,288.11187744140625,286.7882385253906,288.6344299316406,288.14404296875,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796027784494527e-09,0.0009744730778038,-0.0065959109924733,0.0,0.0,0.0,-0.0062403539195656,60.0,0.6554068326950073,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.636952745495364e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.636895265430212e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004571352328639,287.4201354980469,294.1499938964844,288.0963134765625,286.7712097167969,288.625244140625,288.139892578125,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329780556,2.956428435396674e-09,0.0009751300094649,-0.0067972168326377,0.0,0.0,0.0,-0.0062784398905932,60.0,0.6458277106285095,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.636952745495364e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.636895265430212e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004571352328639,287.4201354980469,294.1499938964844,288.0963134765625,286.7712097167969,288.625244140625,288.139892578125,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329780556,2.956428435396674e-09,0.0009751300094649,-0.0067972168326377,0.0,0.0,0.0,-0.0062784398905932,60.0,0.6458277106285095,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.158434841083364e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.644278179621324e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.123233081074432e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.644221427151932e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004574827325996,287.416748046875,294.1499938964844,288.07861328125,286.7532043457031,288.6159362792969,288.134521484375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.043026275406646e-09,0.000975870527327,-0.0070241275243461,0.0,0.0,0.0,-0.0063213696703314,60.0,0.6349466443061829,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.158434841083364e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.644278179621324e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.123233081074432e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.644221427151932e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004574827325996,287.416748046875,294.1499938964844,288.07861328125,286.7532043457031,288.6159362792969,288.134521484375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.043026275406646e-09,0.000975870527327,-0.0070241275243461,0.0,0.0,0.0,-0.0063213696703314,60.0,0.6349466443061829,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.162231435766444e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,9.648276318330318e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.126185664674267e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.648219565860928e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.000457672344055,287.41510009765625,294.1499938964844,288.06903076171875,286.7438659667969,288.6112060546875,288.1311340332031,287.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762777481228,3.090288691609544e-09,0.0009762746631167,-0.0071479682810604,0.0,0.0,0.0,-0.0063447998836636,60.0,0.6288954019546509,-0.0,-6.498400750842849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.166194649878888e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.652449807617812e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.129268487915397e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.652393782744184e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004578703374136,287.4134216308594,294.1499938964844,288.0589904785156,286.7343139648437,288.6064453125,288.1273498535156,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139634552340453e-09,0.0009766966104507,-0.0072772670537233,0.0,0.0,0.0,-0.0063692624680697,60.0,0.6225793361663818,-0.0,-6.504020433339974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.135856139939278e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.661313379183412e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004582934489008,287.4101257324219,294.1499938964844,288.0375671386719,286.71466064453125,288.59674072265625,288.1184997558594,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.245093749271177e-09,0.0009775983635336,-0.0075535969808697,0.0,0.0,0.0,-0.0064215436577796,60.0,0.6090630292892456,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.135856139939278e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.661313379183412e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004582934489008,287.4101257324219,294.1499938964844,288.0375671386719,286.71466064453125,288.59674072265625,288.1184997558594,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.245093749271177e-09,0.0009775983635336,-0.0075535969808697,0.0,0.0,0.0,-0.0064215436577796,60.0,0.6090630292892456,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.180073539027944e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.667065023677424e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.140063098631799e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.667009726399556e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,0.0004585636197589,287.4081726074219,294.1499938964844,288.02398681640625,286.7025451660156,288.5908203125,288.1122436523437,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781775297597,3.312434992963631e-09,0.0009781742701306,-0.0077300472185015,0.0,0.0,0.0,-0.006454927381128,60.0,0.6003876328468323,-0.0,-6.52371738851798e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.183790098177268e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.670978761278092e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.142953108996153e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.670923464000224e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004587492730934,287.4068603515625,294.1499938964844,288.0146484375,286.6943054199219,288.5868225097656,288.1076965332031,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785733418539,3.358709532719217e-09,0.0009785699658095,-0.0078512970358133,0.0,0.0,0.0,-0.006477867718786,60.0,0.5944284200668335,-0.0,-6.528997431587413e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.19348021852784e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.681182564236224e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.150490273488685e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.681127994554116e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004592332988977,287.4036560058594,294.1499938964844,287.9903869628906,286.6733703613281,288.57666015625,288.0950927734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479368348990874e-09,0.0009796017548069,-0.0081674493849277,0.0,0.0,0.0,-0.0065376837737858,60.0,0.5788954496383667,-0.0,-6.542774144691067e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.19348021852784e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.681182564236224e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.150490273488685e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.681127994554116e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0004592332988977,287.4036560058594,294.1499938964844,287.9903869628906,286.6733703613281,288.57666015625,288.0950927734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479368348990874e-09,0.0009796017548069,-0.0081674493849277,0.0,0.0,0.0,-0.0065376837737858,60.0,0.5788954496383667,-0.0,-6.542774144691067e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203611261909828e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,9.6918513008859e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.158370135584846e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.691797458799556e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0004597393854055,287.40045166015625,294.1499938964844,287.9649963378906,286.6518859863281,288.56622314453125,288.0804443359375,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605526766037314e-09,0.0009806804591789,-0.0084980092942714,0.0,0.0,0.0,-0.0066002258099615,60.0,0.5624948143959045,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203611261909828e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,9.6918513008859e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.158370135584846e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.691797458799556e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0004597393854055,287.40045166015625,294.1499938964844,287.9649963378906,286.6518859863281,288.56622314453125,288.0804443359375,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605526766037314e-09,0.0009806804591789,-0.0084980092942714,0.0,0.0,0.0,-0.0066002258099615,60.0,0.5624948143959045,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.208836854668334e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.697353380033746e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.162433757912368e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.6972995379474e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.000460000388557,287.3988647460937,294.1499938964844,287.9519348144531,286.6409912109375,288.5608825683594,288.0722045898437,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705920525292868e-09,0.0009812369244173,-0.0086684925481677,0.0,0.0,0.0,-0.006632481701672,60.0,0.5539863705635071,-0.0,-6.56463825521314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.214135207002982e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,9.702933311928064e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.166554860305041e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.70288019743748e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004602650587912,287.39727783203125,294.1499938964844,287.93865966796875,286.6299743652344,288.55548095703125,288.0635070800781,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365737171057845e-09,0.0009818010730668,-0.0088413758203387,0.0,0.0,0.0,-0.0066651916131377,60.0,0.5453420281410217,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.224937093677e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.714307816466317e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.174956408562139e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.714255429571494e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004608046438079,287.3941650390625,294.1499938964844,287.91162109375,286.60772705078125,288.5444641113281,288.0445556640625,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710847860556904e-09,0.0009829513728618,-0.0091938143596053,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5276480317115784,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.224937093677e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.714307816466317e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.174956408562139e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.714255429571494e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004608046438079,287.3941650390625,294.1499938964844,287.91162109375,286.60772705078125,288.5444641113281,288.0445556640625,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710847860556904e-09,0.0009829513728618,-0.0091938143596053,0.0,0.0,0.0,-0.0067318747751414,60.0,0.5276480317115784,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004613531054928,287.3910522460937,294.1499938964844,287.88409423828125,286.5852355957031,288.5331420898437,288.0238647460937,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5095343589782715,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004613531054928,287.3910522460937,294.1499938964844,287.88409423828125,286.5852355957031,288.5331420898437,288.0238647460937,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5095343589782715,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.737488289829344e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.000461906689452,287.38800048828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5215148925781,288.001220703125,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4910817444324493,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.737488289829344e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.000461906689452,287.38800048828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5215148925781,288.001220703125,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4910817444324493,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.74923386820592e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0004624614084605,287.3849792480469,294.1499938964844,287.82830810546875,286.5398254394531,288.50958251953125,287.9769287109375,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724619388580322,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.74923386820592e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0004624614084605,287.3849792480469,294.1499938964844,287.82830810546875,286.5398254394531,288.50958251953125,287.9769287109375,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724619388580322,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,9.755075734574348e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.75502553046681e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004627385060302,287.3834533691406,294.1499938964844,287.8143615722656,286.5284729003906,288.5035095214844,287.9642639160156,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4631239771842956,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.760892135091126e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.760841930983588e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.000463014410343,287.3819885253906,294.1499938964844,287.80047607421875,286.5171203613281,288.49737548828125,287.9512634277344,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537967145442962,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004635624354705,287.3789978027344,294.1499938964844,287.77294921875,286.4945068359375,288.48486328125,287.9244689941406,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352262318134308,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004635624354705,287.3789978027344,294.1499938964844,287.77294921875,286.4945068359375,288.48486328125,287.9244689941406,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352262318134308,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.780212712939829e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.780163236428052e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004639309190679,287.37701416015625,294.1499938964844,287.7545166015625,286.4792175292969,288.4761962890625,287.9057312011719,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4227203130722046,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.226308662211522e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.783785935724154e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004641027189791,287.3760681152344,294.1499938964844,287.7459716796875,286.4720764160156,288.4721069335937,287.89678955078125,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168807864189148,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.794985817279668e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004646316810976,287.3731689453125,294.1499938964844,287.7196960449219,286.449951171875,288.4590759277344,287.8684997558594,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989143073558807,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.794985817279668e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004646316810976,287.3731689453125,294.1499938964844,287.7196960449219,286.449951171875,288.4590759277344,287.8684997558594,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989143073558807,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004651454801205,287.37030029296875,294.1499938964844,287.6943664550781,286.42822265625,288.4458312988281,287.83984375,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814353346824646,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004651454801205,287.37030029296875,294.1499938964844,287.6943664550781,286.42822265625,288.4458312988281,287.83984375,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814353346824646,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,7.246441236929968e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.811045310925692e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0004653957439586,287.3688659667969,294.1499938964844,287.6820983886719,286.4175109863281,288.4391174316406,287.82550048828125,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3729546964168548,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0100100192092114e-21,2.5050050096046057e-21,2.5050050096046057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
