time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509788990020752,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3412170410156,0.509788990020752,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509788990020752,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509788990020752,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509788990020752,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437993526458,1.0,1.0,0.8992360830307007,1.0,-0.4921247363090515,0.2150001674890518,0.2771245837211609,0.0740409716963768,0.0,0.0,0.0,33.62132263183594,60.0,-184.8567657470703,-0.0,34.9185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0463902801275253,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.4956303238868713,0.050000000745058,0.0488511994481086,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0360813289880752,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0488511994481086,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.231729045510292,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.179513394832611,1.0,1.0,0.8648203015327454,1.0,-0.494298368692398,0.2171570807695388,0.2771413028240204,0.0755184367299079,0.0,0.0,0.0,39.074825286865234,60.0,-160.2808380126953,-0.0,39.717960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0463902801275253,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.4956303238868713,0.050000000745058,0.0488511994481086,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0360813289880752,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.0488511994481086,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956303238868713,0.050000000745058,0.231729045510292,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.179513394832611,1.0,1.0,0.8648203015327454,1.0,-0.494298368692398,0.2171570807695388,0.2771413028240204,0.0755184367299079,0.0,0.0,0.0,39.074825286865234,60.0,-160.2808380126953,-0.0,39.717960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0465591475367546,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327514648437,0.485928863286972,0.050000000745058,0.0490290224552154,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0362126678228378,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0490290224552154,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.2325725704431533,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874814331531524,1.0,1.0,0.8188582062721252,1.0,-0.4960978031158447,0.2201440185308456,0.2759537994861603,0.0779245197772979,0.0,0.0,0.0,43.58949279785156,48.0,-142.45518493652344,-0.0,43.72241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0465591475367546,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327514648437,0.485928863286972,0.050000000745058,0.0490290224552154,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0362126678228378,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.0490290224552154,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.485928863286972,0.050000000745058,0.2325725704431533,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874814331531524,1.0,1.0,0.8188582062721252,1.0,-0.4960978031158447,0.2201440185308456,0.2759537994861603,0.0779245197772979,0.0,0.0,0.0,43.58949279785156,48.0,-142.45518493652344,-0.0,43.72241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.0466014184057712,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0379333496094,0.4836337864398956,0.050000000745058,0.049073539674282,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.036245547235012,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.049073539674282,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.2327837347984314,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889334917068481,1.0,1.0,0.7728961110115051,1.0,-0.4965485632419586,0.2235768437385559,0.2729717195034027,0.0811040326952934,0.0,0.0,0.0,44.7191047668457,36.0,-133.4707794189453,-0.0,44.7292366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.0466014184057712,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0379333496094,0.4836337864398956,0.050000000745058,0.049073539674282,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.036245547235012,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.049073539674282,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836337864398956,0.050000000745058,0.2327837347984314,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889334917068481,1.0,1.0,0.7728961110115051,1.0,-0.4965485632419586,0.2235768437385559,0.2729717195034027,0.0811040326952934,0.0,0.0,0.0,44.7191047668457,36.0,-133.4707794189453,-0.0,44.7292366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848448634147644,0.050000000745058,0.0465790480375289,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9911193847656,0.4848448634147644,0.050000000745058,0.0490499809384346,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848448634147644,0.050000000745058,0.0362281501293182,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848448634147644,0.050000000745058,0.0490499809384346,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848448634147644,0.050000000745058,0.2326719909906387,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.5849914550781,296.7532958984375,291.9632568359375,1.0,0.187743529677391,1.0,1.0,0.7499150633811951,1.0,-0.496310293674469,0.2256184816360473,0.2706918120384216,0.0831219404935836,0.0,0.0,0.0,44.1204719543457,36.0,-132.5574493408203,-0.0,44.19610977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873446822166443,0.050000000745058,0.0465333685278892,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9438171386719,0.4873446822166443,0.050000000745058,0.0490018762648105,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873446822166443,0.050000000745058,0.0361926183104515,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873446822166443,0.050000000745058,0.0490018762648105,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873446822166443,0.050000000745058,0.2324438095092773,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5347595214844,296.7496337890625,291.9154357910156,1.0,0.1854676157236099,1.0,1.0,0.7317055463790894,1.0,-0.4958236217498779,0.2274639159440994,0.2683596909046173,0.0849951729178428,0.0,0.0,0.0,42.89834976196289,25.0,-133.07275390625,-0.0,43.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0463927090167999,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84722900390625,0.4954812526702881,0.050000000745058,0.0488537587225437,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0360832177102565,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0488537587225437,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.231741189956665,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785099953413009,1.0,1.0,0.6952865123748779,1.0,-0.4943249523639679,0.2319102585315704,0.2624146938323974,0.0895762667059898,0.0,0.0,0.0,39.13557815551758,25.0,-137.30303955078125,-0.0,39.774147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0463927090167999,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84722900390625,0.4954812526702881,0.050000000745058,0.0488537587225437,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0360832177102565,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.0488537587225437,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954812526702881,0.050000000745058,0.231741189956665,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785099953413009,1.0,1.0,0.6952865123748779,1.0,-0.4943249523639679,0.2319102585315704,0.2624146938323974,0.0895762667059898,0.0,0.0,0.0,39.13557815551758,25.0,-137.30303955078125,-0.0,39.774147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0462803691625595,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.74444580078125,0.5028039813041687,0.050000000745058,0.0487354584038257,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0359958410263061,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0487354584038257,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.2311800271272659,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.7117004394531,1.0,0.1731282472610473,1.0,1.0,0.6588675379753113,1.0,-0.4931275844573974,0.2383024245500564,0.2548251450061798,0.0959277376532554,0.0,0.0,0.0,36.12934875488281,25.0,-151.33773803710938,-0.0,37.12443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0462803691625595,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.74444580078125,0.5028039813041687,0.050000000745058,0.0487354584038257,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0359958410263061,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.0487354584038257,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028039813041687,0.050000000745058,0.2311800271272659,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.7117004394531,1.0,0.1731282472610473,1.0,1.0,0.6588675379753113,1.0,-0.4931275844573974,0.2383024245500564,0.2548251450061798,0.0959277376532554,0.0,0.0,0.0,36.12934875488281,25.0,-151.33773803710938,-0.0,37.12443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0461956225335598,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6291198730469,0.5090548396110535,0.050000000745058,0.0486462153494358,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0359299294650554,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0486462153494358,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.2307567000389099,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5931701660156,1.0,0.1688296049833297,1.0,1.0,0.6325728893280029,1.0,-0.492224633693695,0.2444608062505722,0.2477638125419616,0.1018662527203559,0.0,0.0,0.0,33.85993957519531,25.0,-166.30950927734375,-0.0,35.1327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0461956225335598,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6291198730469,0.5090548396110535,0.050000000745058,0.0486462153494358,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0359299294650554,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.0486462153494358,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090548396110535,0.050000000745058,0.2307567000389099,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5931701660156,1.0,0.1688296049833297,1.0,1.0,0.6325728893280029,1.0,-0.492224633693695,0.2444608062505722,0.2477638125419616,0.1018662527203559,0.0,0.0,0.0,33.85993957519531,25.0,-166.30950927734375,-0.0,35.1327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119757652282715,0.050000000745058,0.0461592525243759,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.56573486328125,0.5119757652282715,0.050000000745058,0.0486079156398773,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119757652282715,0.050000000745058,0.0359016396105289,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119757652282715,0.050000000745058,0.0486079156398773,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119757652282715,0.050000000745058,0.2305750250816345,291.55975341796875,291.1499938964844,285.3500061035156,284.9868469238281,291.0107727050781,296.7298278808594,291.5283508300781,1.0,0.1669468283653259,1.0,1.0,0.6188996434211731,1.0,-0.4918370246887207,0.2482387125492096,0.2435983121395111,0.1054609045386314,0.0,0.0,0.0,32.88523864746094,25.0,-174.2212677001953,-0.0,34.2796516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144844651222229,0.050000000745058,0.0461295098066329,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.504638671875,0.5144844651222229,0.050000000745058,0.0485765933990478,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144844651222229,0.050000000745058,0.0358785055577755,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144844651222229,0.050000000745058,0.0485765933990478,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144844651222229,0.050000000745058,0.2304264456033706,291.4983215332031,291.1499938964844,285.3500061035156,284.98883056640625,290.9179382324219,296.7275085449219,291.4652404785156,1.0,0.1653892397880554,1.0,1.0,0.6062782406806946,1.0,-0.4915200769901275,0.2521302402019501,0.2393898218870163,0.1091433614492416,0.0,0.0,0.0,32.087730407714844,25.0,-183.21710205078125,-0.0,33.582794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169084668159485,0.050000000745058,0.0461019948124885,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4373474121094,0.5169084668159485,0.050000000745058,0.0485476180911064,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169084668159485,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169084668159485,0.050000000745058,0.0485476180911064,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169084668159485,0.050000000745058,0.2302889972925186,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.8122863769531,296.72515869140625,291.3954162597656,1.0,0.1639333218336105,1.0,1.0,0.593130886554718,1.0,-0.491226851940155,0.256579041481018,0.2346478253602981,0.11333579570055,0.0,0.0,0.0,31.3494930267334,25.0,-194.3687896728516,-0.0,32.93865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191493630409241,0.050000000745058,0.0460775569081306,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36590576171875,0.5191493630409241,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191493630409241,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191493630409241,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191493630409241,0.050000000745058,0.2301669418811798,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354736328125,296.7228088378906,291.32196044921875,1.0,0.1626263856887817,1.0,1.0,0.5860452055931091,1.0,-0.4909664690494537,0.2592695653438568,0.2316969037055969,0.1157435178756713,0.0,0.0,0.0,30.69310569763184,25.0,-201.4770050048828,-0.0,32.36640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2216491699219,0.5231181383132935,0.050000000745058,0.0484786033630371,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0484786033630371,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.2299616187810897,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.160398855805397,1.0,1.0,0.5718738436698914,1.0,-0.4905284345149994,0.2647618353366852,0.2257666140794754,0.1205789968371391,0.0,0.0,0.0,29.58741569519043,25.0,-200.7013092041016,-0.0,31.403982162475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2216491699219,0.5231181383132935,0.050000000745058,0.0484786033630371,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.0484786033630371,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231181383132935,0.050000000745058,0.2299616187810897,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.160398855805397,1.0,1.0,0.5718738436698914,1.0,-0.4905284345149994,0.2647618353366852,0.2257666140794754,0.1205789968371391,0.0,0.0,0.0,29.58741569519043,25.0,-200.7013092041016,-0.0,31.403982162475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0460037551820278,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080322265625,0.5264660716056824,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.229798287153244,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132873535156,291.03765869140625,1.0,0.158598780632019,1.0,1.0,0.5577024817466736,1.0,-0.49017995595932,0.270763486623764,0.219416469335556,0.1258283853530883,0.0,0.0,0.0,28.705787658691406,25.0,-200.61997985839844,-0.0,30.638124465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0460037551820278,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.080322265625,0.5264660716056824,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264660716056824,0.050000000745058,0.229798287153244,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132873535156,291.03765869140625,1.0,0.158598780632019,1.0,1.0,0.5577024817466736,1.0,-0.49017995595932,0.270763486623764,0.219416469335556,0.1258283853530883,0.0,0.0,0.0,28.705787658691406,25.0,-200.61997985839844,-0.0,30.638124465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.0459777042269706,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9419860839844,0.5292619466781616,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.2296681553125381,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.1571413576602935,1.0,1.0,0.5574891567230225,1.0,-0.4899023473262787,0.2711175382137298,0.2187848091125488,0.125398963689804,0.0,0.0,0.0,28.00080680847168,25.0,-177.2689971923828,-0.0,30.025867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.0459777042269706,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9419860839844,0.5292619466781616,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292619466781616,0.050000000745058,0.2296681553125381,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.1571413576602935,1.0,1.0,0.5574891567230225,1.0,-0.4899023473262787,0.2711175382137298,0.2187848091125488,0.125398963689804,0.0,0.0,0.0,28.00080680847168,25.0,-177.2689971923828,-0.0,30.025867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300170898437,0.5315889120101929,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.41778564453125,296.703857421875,290.8004150390625,1.0,0.1559589207172393,1.0,1.0,0.5572757720947266,1.0,-0.4896798431873321,0.2713057696819305,0.2183740586042404,0.1247860640287399,0.0,0.0,0.0,27.43410301208496,25.0,-143.1348114013672,-0.0,29.53423500061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300170898437,0.5315889120101929,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315889120101929,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.41778564453125,296.703857421875,290.8004150390625,1.0,0.1559589207172393,1.0,1.0,0.5572757720947266,1.0,-0.4896798431873321,0.2713057696819305,0.2183740586042404,0.1247860640287399,0.0,0.0,0.0,27.43410301208496,25.0,-143.1348114013672,-0.0,29.53423500061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325983166694641,0.050000000745058,0.0459479875862598,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7823791503906,0.5325983166694641,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325983166694641,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325983166694641,0.050000000745058,0.0483854450285434,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325983166694641,0.050000000745058,0.229519709944725,290.77783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.4132080078125,296.7016296386719,290.7554931640625,1.0,0.1554540395736694,1.0,1.0,0.5571690797805786,1.0,-0.4895856082439422,0.27140673995018,0.218178853392601,0.1244912967085838,0.0,0.0,0.0,27.19355201721192,25.0,-128.1717529296875,-0.0,29.32570457458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335137844085693,0.050000000745058,0.0459400750696659,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5335137844085693,0.050000000745058,0.0483771115541458,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335137844085693,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335137844085693,0.050000000745058,0.0483771115541458,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335137844085693,0.050000000745058,0.2294801920652389,290.7352600097656,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.69952392578125,290.7159423828125,1.0,0.1549984812736511,1.0,1.0,0.5629363656044006,1.0,-0.4895012974739074,0.2691331803798675,0.2203681021928787,0.1218413934111595,0.0,0.0,0.0,26.97768783569336,25.0,-108.32569122314452,-0.0,29.138288497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.535100519657135,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.66864013671875,1.0,0.1542169898748397,1.0,1.0,0.5744708776473999,1.0,-0.4893576502799988,0.264494240283966,0.2248634248971939,0.1164906993508338,0.0,0.0,0.0,26.6091365814209,25.0,-56.01675415039063,-0.0,28.81836128234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.535100519657135,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.535100519657135,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.66864013671875,1.0,0.1542169898748397,1.0,1.0,0.5744708776473999,1.0,-0.4893576502799988,0.264494240283966,0.2248634248971939,0.1164906993508338,0.0,0.0,0.0,26.6091365814209,25.0,-56.01675415039063,-0.0,28.81836128234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.653564453125,296.6925354003906,290.6529235839844,1.0,0.1535804718732834,1.0,1.0,0.5860053896903992,1.0,-0.4892416000366211,0.2601627707481384,0.2290788143873214,0.111519731581211,0.0,0.0,0.0,26.3105697631836,25.0,-12.849921226501465,-0.0,28.559255599975582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.653564453125,296.6925354003906,290.6529235839844,1.0,0.1535804718732834,1.0,1.0,0.5860053896903992,1.0,-0.4892416000366211,0.2601627707481384,0.2290788143873214,0.111519731581211,0.0,0.0,0.0,26.3105697631836,25.0,-12.849921226501465,-0.0,28.559255599975582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530612856149673,1.0,1.0,0.6025750041007996,1.0,-0.4891477227210998,0.2544615864753723,0.2346861362457275,0.1052724197506904,0.0,0.0,0.0,26.06845664978028,25.0,27.04769325256348,-0.0,28.34891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830365180969,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530612856149673,1.0,1.0,0.6025750041007996,1.0,-0.4891477227210998,0.2544615864753723,0.2346861362457275,0.1052724197506904,0.0,0.0,0.0,26.06845664978028,25.0,27.04769325256348,-0.0,28.34891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333662033081,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6723327636719,0.5380333662033081,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333662033081,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333662033081,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333662033081,0.050000000745058,0.2292922139167785,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.8533935546875,296.68914794921875,290.682373046875,1.0,0.1527971476316452,1.0,1.0,0.6125168204307556,1.0,-0.4891001582145691,0.2512876689434051,0.2378125190734863,0.1018140241503715,0.0,0.0,0.0,25.945674896240234,25.0,48.02117919921875,-0.0,28.242231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
