time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105263590812683,1.0,-0.488721489906311,0.2944089770317077,0.1943125277757644,0.144528180360794,0.0,0.0,0.0,24.99817657470703,25.0,8.23604965209961,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082695484161,0.1912122070789337,0.1478172689676284,0.0,0.0,0.0,24.998050689697266,25.0,5.145506858825684,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082695484161,0.1912122070789337,0.1478172689676284,0.0,0.0,0.0,24.998050689697266,25.0,5.145506858825684,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.50185227394104,1.0,-0.4887199699878692,0.2990827560424804,0.18963722884655,0.1494865268468856,0.0,0.0,0.0,24.99799346923828,25.0,3.626073122024536,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988074004650116,1.0,-0.4887194633483886,0.3007539510726928,0.187965527176857,0.1512516289949417,0.0,0.0,0.0,24.997922897338867,25.0,1.946622014045716,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933263659477234,1.0,-0.488718569278717,0.3038163483142853,0.1849022209644317,0.1544807702302932,0.0,0.0,0.0,24.997806549072266,25.0,-1.5530215501785278,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927176237106323,1.0,-0.4887184500694275,0.3041598796844482,0.1845585852861404,0.1548425704240799,0.0,0.0,0.0,24.99779319763184,25.0,-1.9419485330581665,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278767585754,1.0,-0.4887174665927887,0.3076331317424774,0.1810843348503112,0.1584951430559158,0.0,0.0,0.0,24.9976749420166,25.0,-5.750401496887207,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278767585754,1.0,-0.4887174665927887,0.3076331317424774,0.1810843348503112,0.1584951430559158,0.0,0.0,0.0,24.9976749420166,25.0,-5.750401496887207,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807548224925995,1.0,-0.4887165129184723,0.3110449910163879,0.1776715368032455,0.1620762348175048,0.0,0.0,0.0,24.997577667236328,25.0,-9.11392593383789,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806637167930603,1.0,-0.4887165129184723,0.3110983073711395,0.1776181906461715,0.162132129073143,0.0,0.0,0.0,24.99757575988769,25.0,-9.162679672241213,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.325361251831056,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.325361251831056,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.47171750664711,1.0,-0.4887151420116424,0.3163996934890747,0.1723154634237289,0.1676726192235946,0.0,0.0,0.0,24.99744033813477,25.0,-13.893884658813477,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.469028890132904,1.0,-0.488714724779129,0.3180261552333832,0.1706885695457458,0.169373869895935,0.0,0.0,0.0,24.997425079345703,25.0,-15.09187126159668,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648269116878509,1.0,-0.4887140989303589,0.3205706477165222,0.1681434661149978,0.1720291823148727,0.0,0.0,0.0,24.99740219116211,25.0,-16.08485984802246,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636516273021698,1.0,-0.4887139499187469,0.3212865889072418,0.1674273610115051,0.1727747321128845,0.0,0.0,0.0,24.99739646911621,25.0,-16.349491119384766,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607722759246826,1.0,-0.4887135326862335,0.3230480551719665,0.1656654775142669,0.1746061444282531,0.0,0.0,0.0,24.99737930297852,25.0,-17.057090759277344,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582743346691131,1.0,-0.4887132048606872,0.3245844542980194,0.1641287505626678,0.176200196146965,0.0,0.0,0.0,24.997364044189453,25.0,-17.741308212280273,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029422044754,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538530707359314,1.0,-0.4887125790119171,0.3273354768753052,0.1613770872354507,0.1790664047002792,0.0,0.0,0.0,24.997413635253903,25.0,-17.495084762573242,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433704257011414,0.050000000745058,0.0458607450127601,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5433704257011414,0.050000000745058,0.0482935756444931,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433704257011414,0.050000000745058,0.0356694683432579,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433704257011414,0.050000000745058,0.0482935756444931,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460469126701355,0.1431580930948257,0.231812834739685,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641845703125,291.2221984863281,1.0,0.1508110761642456,1.0,1.0,0.4537844657897949,1.0,-0.4918655455112457,0.3295614421367645,0.1623040735721588,0.179794043302536,0.0,0.0,0.0,24.87175941467285,43.0,-17.489580154418945,-0.0,27.59538078308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0452550388872623,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23760986328125,0.688299834728241,0.050000000745058,0.0476557351648807,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0351983644068241,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0476557351648807,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9400022029876708,0.1474885493516922,0.5720072984695435,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.31982421875,297.6502685546875,291.2503967285156,1.0,0.168177455663681,1.0,1.0,0.4492946267127991,1.0,-0.889293909072876,0.5843945145606995,0.3048993647098541,0.3550623655319214,0.0,0.0,0.0,12.388059616088867,46.0,38.92437744140625,-0.0,59.26249694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0452550388872623,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23760986328125,0.688299834728241,0.050000000745058,0.0476557351648807,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0351983644068241,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688299834728241,0.050000000745058,0.0476557351648807,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9400022029876708,0.1474885493516922,0.5720072984695435,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.31982421875,297.6502685546875,291.2503967285156,1.0,0.168177455663681,1.0,1.0,0.4492946267127991,1.0,-0.889293909072876,0.5843945145606995,0.3048993647098541,0.3550623655319214,0.0,0.0,0.0,12.388059616088867,46.0,38.92437744140625,-0.0,59.26249694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.6853996515274048,0.050000000745058,0.0452600084245204,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2582397460937,0.6853996515274048,0.050000000745058,0.04766096919775,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.6853996515274048,0.050000000745058,0.0352022312581539,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.6853996515274048,0.050000000745058,0.04766096919775,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.9568012952804564,0.1490432620048523,0.607243537902832,291.2617492675781,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6337585449219,291.2656555175781,1.0,0.1759323626756668,1.0,1.0,0.4470496773719787,1.0,-0.9396666288375854,0.6180505156517029,0.3216161429882049,0.3795179426670074,0.0,0.0,0.0,13.094944953918455,46.0,39.118011474609375,-0.0,68.10364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827783584594727,0.050000000745058,0.0452646166086196,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718811035156,0.6827783584594727,0.050000000745058,0.0476658232510089,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827783584594727,0.050000000745058,0.035205814987421,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827783584594727,0.050000000745058,0.0476658232510089,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9746139645576476,0.1505224108695984,0.6486212015151978,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.6210021972656,291.2786560058594,1.0,0.1838811933994293,1.0,1.0,0.4462096095085144,1.0,-0.9893497824668884,0.6498193740844727,0.3395304083824157,0.4020077586174011,0.0,0.0,0.0,13.807336807250977,34.0,40.076995849609375,-0.0,78.2880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689297080039978,0.1442853808403015,0.1289335638284683,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.29931640625,0.6800951361656189,0.1424509286880493,0.0476708710193634,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6800951361656189,0.050000000745058,0.0352095440030097,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6800951361656189,0.050000000745058,0.0476708710193634,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498483538627625,0.153784230351448,0.6084139347076416,291.3038024902344,290.95001220703125,288.0987243652344,286.813232421875,291.375,297.6289367675781,291.3085327148437,1.0,0.1917322129011154,1.0,1.0,0.4448966383934021,1.0,-1.041547775268555,0.6835295557975769,0.3580182492733001,0.4261327385902405,0.0,0.0,0.0,14.58802890777588,34.0,48.61133575439453,-0.0,90.0708999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698102474212646,0.1433790773153305,0.1296594440937042,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3095703125,0.8453537225723267,0.1440255343914032,0.0924383029341697,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794174909591675,0.050000000745058,0.0352105163037776,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794174909591675,0.050000000745058,0.047672189772129,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261402487754822,0.1549887508153915,0.571148693561554,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,297.62762451171875,291.3160705566406,1.0,0.1932539492845535,1.0,1.0,0.4445294141769409,1.0,-1.0514284372329712,0.6900621652603149,0.3613662123680115,0.4308299124240875,0.0,0.0,0.0,14.74829387664795,54.0,48.08147048950195,-0.0,92.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9622395038604736,0.1418924480676651,0.128388300538063,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3290405273437,0.962510347366333,0.1446419507265091,0.1353097707033157,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6761966347694397,0.1378486007452011,0.0352153070271015,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655290365219116,0.1411858350038528,0.0692965388298034,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9076033234596252,0.158631831407547,0.5489851236343384,291.32928466796875,290.45001220703125,288.1309814453125,286.8401184082031,291.39959716796875,297.62060546875,291.3335266113281,1.0,0.2020031064748764,1.0,1.0,0.4436297416687011,1.0,-1.1006895303726196,0.7215186357498169,0.3791709542274475,0.4526289701461792,0.0,0.0,0.0,15.55141830444336,54.0,48.09642791748047,-0.0,104.91175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9557029008865356,0.1418629884719848,0.1277037411928177,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.9627894759178162,0.1453583687543869,0.1373418271541595,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9195995330810548,0.1392704099416732,0.0897663608193397,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.9430392980575562,0.1422765105962753,0.1297061294317245,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.9065555334091188,0.162477508187294,0.5549796223640442,291.3470153808594,289.95001220703125,288.1499938964844,286.8559875488281,291.42510986328125,297.6178283691406,291.3529357910156,1.0,0.2116778343915939,1.0,1.0,0.4428492486476898,1.0,-1.1480358839035034,0.7501261234283447,0.3979097604751587,0.4800810813903808,0.0,0.0,0.0,16.50822639465332,74.0,53.08804702758789,-0.0,128.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434528350830078,0.1429962217807769,0.1284777224063873,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.9537366032600404,0.147438183426857,0.1393092572689056,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.932914137840271,0.1384043395519256,0.0970465093851089,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9436387419700624,0.1429423391819,0.1353636980056762,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9183620810508728,0.1699887663125991,0.5985604524612427,291.3252258300781,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,297.6344299316406,291.3157653808594,1.0,0.2385246902704239,1.0,1.0,0.41464963555336,1.0,-1.3189433813095093,0.897565484046936,0.4213779270648956,0.5859509706497192,0.0,0.0,0.0,19.46861457824707,94.0,-55.09870529174805,-0.0,174.05746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434528350830078,0.1429962217807769,0.1284777224063873,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.9537366032600404,0.147438183426857,0.1393092572689056,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.932914137840271,0.1384043395519256,0.0970465093851089,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9436387419700624,0.1429423391819,0.1353636980056762,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9183620810508728,0.1699887663125991,0.5985604524612427,291.3252258300781,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,297.6344299316406,291.3157653808594,1.0,0.2385246902704239,1.0,1.0,0.41464963555336,1.0,-1.3189433813095093,0.897565484046936,0.4213779270648956,0.5859509706497192,0.0,0.0,0.0,19.46861457824707,94.0,-55.09870529174805,-0.0,174.05746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.933946967124939,0.1447661221027374,0.1300660669803619,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1830749511719,0.9463971257209778,0.1501696407794952,0.141798660159111,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.9204725623130798,0.1393392980098724,0.0974525734782219,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336907267570496,0.1447500884532928,0.1368689239025116,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.987063467502594,0.1735551059246063,0.7645318508148193,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.9842529296875,297.6106262207031,291.1663513183594,1.0,0.2729111313819885,1.0,1.0,0.3864500224590301,1.0,-1.5243476629257202,1.0751975774765017,0.4491499960422516,0.721760094165802,0.0,0.0,0.0,23.589374542236328,112.0,-173.6325225830078,-0.0,262.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.933946967124939,0.1447661221027374,0.1300660669803619,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1830749511719,0.9463971257209778,0.1501696407794952,0.141798660159111,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.9204725623130798,0.1393392980098724,0.0974525734782219,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336907267570496,0.1447500884532928,0.1368689239025116,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.987063467502594,0.1735551059246063,0.7645318508148193,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.9842529296875,297.6106262207031,291.1663513183594,1.0,0.2729111313819885,1.0,1.0,0.3864500224590301,1.0,-1.5243476629257202,1.0751975774765017,0.4491499960422516,0.721760094165802,0.0,0.0,0.0,23.589374542236328,112.0,-173.6325225830078,-0.0,262.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.811985433101654,0.1452960968017578,0.131075233221054,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932312011719,0.8219789266586304,0.1514135152101516,0.1434553563594818,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.8016820549964905,0.1398563832044601,0.0981467217206955,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.8122704029083252,0.1456640064716339,0.1381778717041015,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8595572113990784,0.1740576177835464,0.7835754156112671,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,290.84130859375,297.5863037109375,291.0726013183594,1.0,0.2895187437534332,1.0,1.0,0.3723502159118652,1.0,-1.5536108016967771,1.11931574344635,0.4342950284481048,0.7609817385673523,0.0,0.0,0.0,34.3611946105957,112.0,-223.19189453125,-0.0,304.0425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.7461755871772766,0.1455658227205276,0.1318912506103515,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.7566699981689453,0.1525328159332275,0.1450538486242294,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.7375122904777527,0.1402776688337326,0.0988302081823349,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.74720299243927,0.146509051322937,0.1394913047552108,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.960693359375,0.7920843362808228,0.1745128184556961,0.7880877256393433,290.95672607421875,288.45001220703125,288.2091369628906,286.9013671875,290.5532531738281,297.5628356933594,290.9283142089844,1.0,0.3050419688224792,1.0,1.0,0.3440234959125519,1.0,-1.5642716884613037,1.1761527061462402,0.3881189823150635,0.8155853748321533,0.0,0.0,0.0,46.67884826660156,100.0,-331.5653076171875,-0.0,341.9555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6987237334251404,0.1452248096466064,0.1324353963136673,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.7124354243278503,0.1542010903358459,0.1474335789680481,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6905046701431274,0.1405952870845794,0.099635362625122,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021898031234741,0.1477386653423309,0.1414228975772857,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7413693070411682,0.1750311851501464,0.7940069437026978,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.5166320800781,290.4866638183594,1.0,0.3229977488517761,1.0,1.0,0.2873700261116028,1.0,-1.5781807899475098,1.2851824760437012,0.292998343706131,0.9214903712272644,0.0,0.0,0.0,62.363075256347656,88.0,-548.5440063476562,-0.0,391.1892700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
