time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6987237334251404,0.1452248096466064,0.1324353963136673,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.7124354243278503,0.1542010903358459,0.1474335789680481,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6905046701431274,0.1405952870845794,0.099635362625122,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021898031234741,0.1477386653423309,0.1414228975772857,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7413693070411682,0.1750311851501464,0.7940069437026978,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.5166320800781,290.4866638183594,1.0,0.3229977488517761,1.0,1.0,0.2873700261116028,1.0,-1.5781807899475098,1.2851824760437012,0.292998343706131,0.9214903712272644,0.0,0.0,0.0,62.363075256347656,88.0,-548.5440063476562,-0.0,391.1892700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6777359247207642,0.1438396126031875,0.1317057013511657,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.6947844624519348,0.1550158709287643,0.1487193703651428,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711886525154114,0.1400917619466781,0.0996594280004501,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6840792298316956,0.1482301950454712,0.1423760950565338,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7235126495361328,0.1747387200593948,0.7951376438140869,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.46826171875,290.0032653808594,1.0,0.331352025270462,1.0,1.0,0.2307165712118148,1.0,-1.5813854932785034,1.374606370925903,0.2067791521549224,1.0099854469299316,0.0,0.0,0.0,70.34371185302734,76.0,-640.369140625,-0.0,414.5083618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6777359247207642,0.1438396126031875,0.1317057013511657,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.6947844624519348,0.1550158709287643,0.1487193703651428,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711886525154114,0.1400917619466781,0.0996594280004501,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6840792298316956,0.1482301950454712,0.1423760950565338,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7235126495361328,0.1747387200593948,0.7951376438140869,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.46826171875,290.0032653808594,1.0,0.331352025270462,1.0,1.0,0.2307165712118148,1.0,-1.5813854932785034,1.374606370925903,0.2067791521549224,1.0099854469299316,0.0,0.0,0.0,70.34371185302734,76.0,-640.369140625,-0.0,414.5083618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6693006753921509,0.1417179852724075,0.1300494968891143,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5485534667969,0.6896370053291321,0.1550146490335464,0.1490160375833511,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642608046531677,0.1388121545314788,0.0989785641431808,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786732077598572,0.1480362713336944,0.1424552947282791,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7172818183898926,0.1736123263835907,0.791521430015564,289.539794921875,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,297.4177551269531,289.5009155273437,1.0,0.3327446281909942,1.0,1.0,0.1570382863283157,1.0,-1.5746941566467283,1.4558759927749634,0.1188181564211845,1.0923205614089966,0.0,0.0,0.0,72.73490142822266,64.0,-686.4862060546875,-0.0,417.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6693006753921509,0.1417179852724075,0.1300494968891143,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5485534667969,0.6896370053291321,0.1550146490335464,0.1490160375833511,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642608046531677,0.1388121545314788,0.0989785641431808,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786732077598572,0.1480362713336944,0.1424552947282791,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7172818183898926,0.1736123263835907,0.791521430015564,289.539794921875,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,297.4177551269531,289.5009155273437,1.0,0.3327446281909942,1.0,1.0,0.1570382863283157,1.0,-1.5746941566467283,1.4558759927749634,0.1188181564211845,1.0923205614089966,0.0,0.0,0.0,72.73490142822266,64.0,-686.4862060546875,-0.0,417.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6676188707351685,0.1389195919036865,0.1276675015687942,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9492492675781,0.6912564039230347,0.1540466994047165,0.1483162194490432,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.6636378169059753,0.1366455405950546,0.0976025387644767,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801416873931885,0.1470844447612762,0.1417162418365478,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174801826477051,0.1715714037418365,0.7833111882209778,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3646240234375,288.8912353515625,1.0,0.3290981352329254,1.0,1.0,0.0833599865436554,1.0,-1.5586053133010864,1.5513721704483032,0.0072330762632191,1.1907020807266235,0.0,0.0,0.0,71.21891784667969,52.0,-811.2527465820312,-0.0,404.8316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6676188707351685,0.1389195919036865,0.1276675015687942,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9492492675781,0.6912564039230347,0.1540466994047165,0.1483162194490432,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.6636378169059753,0.1366455405950546,0.0976025387644767,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801416873931885,0.1470844447612762,0.1417162418365478,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174801826477051,0.1715714037418365,0.7833111882209778,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3646240234375,288.8912353515625,1.0,0.3290981352329254,1.0,1.0,0.0833599865436554,1.0,-1.5586053133010864,1.5513721704483032,0.0072330762632191,1.1907020807266235,0.0,0.0,0.0,71.21891784667969,52.0,-811.2527465820312,-0.0,404.8316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6681546568870544,0.1372681409120559,0.1261776983737945,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037658691406,0.6934320330619812,0.1532021462917328,0.1475451588630676,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064819335937,0.664603054523468,0.1352746039628982,0.0966469869017601,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047424316406,0.6822785139083862,0.1462631672620773,0.140979528427124,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7189181447029114,0.1701797842979431,0.7772584557533264,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.66778564453125,1.0,0.3257651031017303,1.0,1.0,0.0465208441019058,1.0,-1.5465952157974243,1.5461987257003784,0.0003963993804063,1.1879709959030151,0.0,0.0,0.0,69.48102569580078,52.0,-696.5758666992188,-0.0,393.8560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.6700081825256348,0.1356925964355468,0.124642975628376,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54840087890625,0.6969131827354431,0.1523444503545761,0.1466517597436905,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6668334603309631,0.1339397132396698,0.0956362411379814,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.6856348514556885,0.1453825831413269,0.1400843858718872,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.7215079665184021,0.1687357872724533,0.7704878449440002,288.5437927246094,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3100280761719,288.523193359375,1.0,0.3216170370578766,1.0,1.0,0.0372166745364666,1.0,-1.5332640409469604,1.5331283807754517,0.0001356514985673,1.1776095628738403,0.0,0.0,0.0,67.13207244873047,40.0,-551.2185668945312,-0.0,380.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793339848518372,0.1330258101224899,0.1218816116452217,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.7092907428741455,0.1508856862783432,0.1449518203735351,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6767210960388184,0.1316505223512649,0.0937720984220504,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976345181465149,0.1438153088092804,0.1382991671562194,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312886118888855,0.1659362763166427,0.7566940784454346,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264892578125,288.32000732421875,1.0,0.3114204704761505,1.0,1.0,0.0186083372682333,1.0,-1.5069659948349,1.506947636604309,1.835544026107528e-05,1.156724452972412,0.0,0.0,0.0,60.738868713378906,28.0,-346.2656555175781,-0.0,350.9322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793339848518372,0.1330258101224899,0.1218816116452217,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.7092907428741455,0.1508856862783432,0.1449518203735351,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6767210960388184,0.1316505223512649,0.0937720984220504,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976345181465149,0.1438153088092804,0.1382991671562194,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312886118888855,0.1659362763166427,0.7566940784454346,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264892578125,288.32000732421875,1.0,0.3114204704761505,1.0,1.0,0.0186083372682333,1.0,-1.5069659948349,1.506947636604309,1.835544026107528e-05,1.156724452972412,0.0,0.0,0.0,60.738868713378906,28.0,-346.2656555175781,-0.0,350.9322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973661184310913,0.1309151649475097,0.1195823773741722,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.7284280061721802,0.149846076965332,0.1435679048299789,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6953031420707703,0.129905417561531,0.0922364741563797,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174961566925049,0.1426353901624679,0.1367872208356857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485672831535339,0.1633202284574508,0.7432762980461121,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.177978515625,1.0,0.2993268966674804,1.0,1.0,0.0,1.0,-1.4827759265899658,1.4827739000320437,1.955165998879238e-06,1.137380838394165,0.0,0.0,0.0,52.678340911865234,25.0,-230.5729217529297,-0.0,318.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973661184310913,0.1309151649475097,0.1195823773741722,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.7284280061721802,0.149846076965332,0.1435679048299789,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6953031420707703,0.129905417561531,0.0922364741563797,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174961566925049,0.1426353901624679,0.1367872208356857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485672831535339,0.1633202284574508,0.7432762980461121,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.177978515625,1.0,0.2993268966674804,1.0,1.0,0.0,1.0,-1.4827759265899658,1.4827739000320437,1.955165998879238e-06,1.137380838394165,0.0,0.0,0.0,52.678340911865234,25.0,-230.5729217529297,-0.0,318.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.716441810131073,0.1292578876018524,0.1177587881684303,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.7484019994735718,0.1491798460483551,0.1426023095846176,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7151576280593872,0.1286407113075256,0.0910849869251251,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.7368031144142151,0.1418226063251495,0.1356835812330246,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7678115367889404,0.1610619127750396,0.7315239906311035,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891788482666015,1.0,1.0,0.0,1.0,-1.4626089334487915,1.4626072645187378,1.768559400261438e-06,1.1211879253387451,0.0,0.0,0.0,45.930477142333984,25.0,-166.9909210205078,-0.0,292.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.716441810131073,0.1292578876018524,0.1177587881684303,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.7484019994735718,0.1491798460483551,0.1426023095846176,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7151576280593872,0.1286407113075256,0.0910849869251251,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.7368031144142151,0.1418226063251495,0.1356835812330246,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7678115367889404,0.1610619127750396,0.7315239906311035,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891788482666015,1.0,1.0,0.0,1.0,-1.4626089334487915,1.4626072645187378,1.768559400261438e-06,1.1211879253387451,0.0,0.0,0.0,45.930477142333984,25.0,-166.9909210205078,-0.0,292.74615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7319535613059998,0.1279474645853042,0.1163334548473358,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9886779785156,0.767365038394928,0.1487972736358642,0.1419961601495742,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314662337303162,0.1277880519628524,0.0902862623333931,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545813322067261,0.1412947475910186,0.1349394768476486,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855544090270996,0.1591637432575225,0.7217559218406677,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814298868179321,1.0,1.0,0.0,1.0,-1.4465893507003784,1.4465876817703247,1.733003273329814e-06,1.10828697681427,0.0,0.0,0.0,41.01320266723633,25.0,-133.1614532470703,-0.0,273.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7319535613059998,0.1279474645853042,0.1163334548473358,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9886779785156,0.767365038394928,0.1487972736358642,0.1419961601495742,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314662337303162,0.1277880519628524,0.0902862623333931,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545813322067261,0.1412947475910186,0.1349394768476486,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855544090270996,0.1591637432575225,0.7217559218406677,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814298868179321,1.0,1.0,0.0,1.0,-1.4465893507003784,1.4465876817703247,1.733003273329814e-06,1.10828697681427,0.0,0.0,0.0,41.01320266723633,25.0,-133.1614532470703,-0.0,273.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7389726638793945,0.1274037957191467,0.1157445237040519,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.7763396501541138,0.1486860066652298,0.1417952179908752,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388912439346313,0.1274779438972473,0.0899916440248489,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630212903022766,0.1411119550466537,0.1346705108880996,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936819195747375,0.1583289802074432,0.717507004737854,287.94586181640625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.2782443165779114,1.0,1.0,0.0,1.0,-1.439863204956055,1.4398614168167114,1.7182017018058104e-06,1.1028575897216797,0.0,0.0,0.0,39.06367492675781,25.0,-123.04993438720705,-0.0,265.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456571459770203,0.1269214451313018,0.115224651992321,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.7848991751670837,0.1486161947250366,0.1416474282741546,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459965944290161,0.1272216290235519,0.0897480994462966,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711213827133179,0.1409714818000793,0.1344554871320724,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012765645980835,0.1575574874877929,0.7136110663414001,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754379510879516,1.0,1.0,0.0,1.0,-1.4338334798812866,1.433831810951233,1.704995270301879e-06,1.0979820489883425,0.0,0.0,0.0,37.37815475463867,25.0,-115.93161010742188,-0.0,259.29888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579981684684753,0.1261025071144104,0.1143513694405555,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.8005051016807556,0.1485714167356491,0.1414758861064911,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591915726661682,0.1268174052238464,0.0893678069114685,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860392332077026,0.1407877951860427,0.134151816368103,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144409656524658,0.1561647206544876,0.7066710591316223,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707626521587372,1.0,1.0,0.0,1.0,-1.423425793647766,1.4234241247177124,1.682334982433531e-06,1.0895450115203855,0.0,0.0,0.0,34.65122604370117,25.0,-107.59815216064452,-0.0,248.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579981684684753,0.1261025071144104,0.1143513694405555,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.8005051016807556,0.1485714167356491,0.1414758861064911,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591915726661682,0.1268174052238464,0.0893678069114685,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860392332077026,0.1407877951860427,0.134151816368103,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144409656524658,0.1561647206544876,0.7066710591316223,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707626521587372,1.0,1.0,0.0,1.0,-1.423425793647766,1.4234241247177124,1.682334982433531e-06,1.0895450115203855,0.0,0.0,0.0,34.65122604370117,25.0,-107.59815216064452,-0.0,248.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687845826148987,0.1254280358552932,0.1136449128389358,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7570495605469,0.8136088252067566,0.1486162692308426,0.1414244174957275,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707909941673279,0.1265017390251159,0.0890789851546287,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989475727081299,0.1406967639923095,0.1339711844921112,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248134255409241,0.1549384593963623,0.7006373405456543,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670807838439941,1.0,1.0,0.0,1.0,-1.414708375930786,1.4147067070007324,1.663481270952616e-06,1.082451343536377,0.0,0.0,0.0,32.59531784057617,25.0,-103.8261947631836,-0.0,239.9282073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687845826148987,0.1254280358552932,0.1136449128389358,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7570495605469,0.8136088252067566,0.1486162692308426,0.1414244174957275,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707909941673279,0.1265017390251159,0.0890789851546287,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989475727081299,0.1406967639923095,0.1339711844921112,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248134255409241,0.1549384593963623,0.7006373405456543,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670807838439941,1.0,1.0,0.0,1.0,-1.414708375930786,1.4147067070007324,1.663481270952616e-06,1.082451343536377,0.0,0.0,0.0,32.59531784057617,25.0,-103.8261947631836,-0.0,239.9282073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7778862714767456,0.1248548999428749,0.1130558475852012,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.8239944577217102,0.1487194895744323,0.1414535343647003,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806243300437927,0.1262357681989669,0.0888442769646644,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096895217895508,0.1406667083501815,0.1338737159967422,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331687450408936,0.1538440734148025,0.6953261494636536,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641533613204956,1.0,1.0,0.0,1.0,-1.4072610139846802,1.4072593450546265,1.6474610902150744e-06,1.0763671398162842,0.0,0.0,0.0,31.037303924560547,25.0,-102.10070037841795,-0.0,233.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7778862714767456,0.1248548999428749,0.1130558475852012,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.8239944577217102,0.1487194895744323,0.1414535343647003,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806243300437927,0.1262357681989669,0.0888442769646644,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096895217895508,0.1406667083501815,0.1338737159967422,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331687450408936,0.1538440734148025,0.6953261494636536,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641533613204956,1.0,1.0,0.0,1.0,-1.4072610139846802,1.4072593450546265,1.6474610902150744e-06,1.0763671398162842,0.0,0.0,0.0,31.037303924560547,25.0,-102.10070037841795,-0.0,233.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853085994720459,0.1243645474314689,0.1125572696328163,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114807128906,0.8324454426765442,0.1488600820302963,0.1415365636348724,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886740565299988,0.1260002702474594,0.0886439681053161,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180494904518127,0.1406763195991516,0.1338323801755905,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398100733757019,0.1528468430042266,0.6905550360679626,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617995142936706,1.0,1.0,0.0,1.0,-1.4007441997528076,1.4007426500320437,1.6335059171979085e-06,1.0710225105285645,0.0,0.0,0.0,29.853736877441406,25.0,-100.9764633178711,-0.0,227.88296508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853085994720459,0.1243645474314689,0.1125572696328163,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114807128906,0.8324454426765442,0.1488600820302963,0.1415365636348724,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886740565299988,0.1260002702474594,0.0886439681053161,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180494904518127,0.1406763195991516,0.1338323801755905,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398100733757019,0.1528468430042266,0.6905550360679626,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617995142936706,1.0,1.0,0.0,1.0,-1.4007441997528076,1.4007426500320437,1.6335059171979085e-06,1.0710225105285645,0.0,0.0,0.0,29.853736877441406,25.0,-100.9764633178711,-0.0,227.88296508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884200215339661,0.1241444274783134,0.1123367324471473,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5755920410156,0.8360627889633179,0.1489399522542953,0.1415925025939941,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920581102371216,0.1258910000324249,0.0885533615946769,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215120434761047,0.1406915038824081,0.1338269412517547,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425375819206238,0.1523761600255966,0.688325822353363,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.2607946097850799,1.0,1.0,0.0,1.0,-1.397755146026611,1.3977534770965576,1.6271245613097562e-06,1.0685642957687378,0.0,0.0,0.0,29.37367057800293,25.0,-100.36827087402344,-0.0,225.58775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911671996116638,0.1239367946982383,0.11213069409132,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.8393264412879944,0.1490243822336197,0.1416555643081665,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950571775436401,0.1257864385843277,0.0884678810834884,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.824587881565094,0.1407117843627929,0.1338291019201278,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449086546897888,0.1519200950860977,0.6861785054206848,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598824799060821,1.0,1.0,0.0138668594881892,1.0,-1.3949055671691897,1.394897699356079,7.8041703091003e-06,1.0662109851837158,0.0,0.0,0.0,28.95396041870117,25.0,-99.6144561767578,-0.0,223.4983062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956384420394897,0.1235536262392997,0.1117549836635589,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4702453613281,0.8448648452758789,0.1492043584585189,0.1417990177869796,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999827265739441,0.1255911886692047,0.0883110538125038,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297138214111328,0.1407651007175445,0.1338522881269455,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486446738243103,0.1510453969240188,0.682091474533081,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582964599132538,1.0,1.0,0.041600577533245,1.0,-1.3895597457885742,1.389409422874451,0.0001503203384345,1.061656475067139,0.0,0.0,0.0,28.26874732971192,25.0,-97.18138885498048,-0.0,219.8413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956384420394897,0.1235536262392997,0.1117549836635589,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4702453613281,0.8448648452758789,0.1492043584585189,0.1417990177869796,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999827265739441,0.1255911886692047,0.0883110538125038,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297138214111328,0.1407651007175445,0.1338522881269455,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486446738243103,0.1510453969240188,0.682091474533081,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582964599132538,1.0,1.0,0.041600577533245,1.0,-1.3895597457885742,1.389409422874451,0.0001503203384345,1.061656475067139,0.0,0.0,0.0,28.26874732971192,25.0,-97.18138885498048,-0.0,219.8413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989546656608582,0.1232107654213905,0.1114212274551391,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8492712378501892,0.1493988782167434,0.1419618874788284,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.803702712059021,0.125417098402977,0.0881725922226905,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337109684944153,0.1408350765705108,0.1338969469070434,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512291312217712,0.1502143889665603,0.6782346367835999,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569643557071686,1.0,1.0,0.0693342983722686,1.0,-1.384611964225769,1.3829212188720703,0.0016906618839129,1.0560287237167358,0.0,0.0,0.0,27.745079040527344,25.0,-89.9515151977539,-0.0,216.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989546656608582,0.1232107654213905,0.1114212274551391,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8492712378501892,0.1493988782167434,0.1419618874788284,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.803702712059021,0.125417098402977,0.0881725922226905,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337109684944153,0.1408350765705108,0.1338969469070434,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512291312217712,0.1502143889665603,0.6782346367835999,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569643557071686,1.0,1.0,0.0693342983722686,1.0,-1.384611964225769,1.3829212188720703,0.0016906618839129,1.0560287237167358,0.0,0.0,0.0,27.745079040527344,25.0,-89.9515151977539,-0.0,216.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8014011383056641,0.1229503154754638,0.111145906150341,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.8527835011482239,0.1496437638998031,0.1421593874692917,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806499719619751,0.1253018081188202,0.0880654826760292,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368410468101501,0.1409558802843094,0.1339775174856186,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529120683670044,0.1494585871696472,0.6746565103530884,287.3813171386719,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.1592712402344,287.3868713378906,1.0,0.2558275163173675,1.0,1.0,0.1183391660451889,1.0,-1.3801909685134888,1.3495711088180542,0.030619740486145,1.0235495567321775,0.0,0.0,0.0,27.337451934814453,25.0,-5.796897888183594,-0.0,214.08677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8014011383056641,0.1229503154754638,0.111145906150341,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.8527835011482239,0.1496437638998031,0.1421593874692917,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806499719619751,0.1253018081188202,0.0880654826760292,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368410468101501,0.1409558802843094,0.1339775174856186,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529120683670044,0.1494585871696472,0.6746565103530884,287.3813171386719,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.1592712402344,287.3868713378906,1.0,0.2558275163173675,1.0,1.0,0.1183391660451889,1.0,-1.3801909685134888,1.3495711088180542,0.030619740486145,1.0235495567321775,0.0,0.0,0.0,27.337451934814453,25.0,-5.796897888183594,-0.0,214.08677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057833909988403,0.1231583803892135,0.1111627146601677,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716857910156,0.8580487370491028,0.1502694487571716,0.142598882317543,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8109713196754456,0.1255674809217453,0.0881398469209671,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8416240215301514,0.1414408534765243,0.1342902928590774,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8563517332077026,0.1491141021251678,0.6723506450653076,287.5758972167969,289.1499938964844,287.1824951171875,285.9324645996094,287.9070129394531,297.1617431640625,287.6013488769531,1.0,0.2549129426479339,1.0,1.0,0.1673440337181091,1.0,-1.378432273864746,1.2769010066986084,0.1015311703085899,0.9513447284698486,0.0,0.0,0.0,26.84975814819336,25.0,247.0497283935547,-0.0,212.1959686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
