time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057833909988403,0.1231583803892135,0.1111627146601677,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716857910156,0.8580487370491028,0.1502694487571716,0.142598882317543,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8109713196754456,0.1255674809217453,0.0881398469209671,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8416240215301514,0.1414408534765243,0.1342902928590774,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8563517332077026,0.1491141021251678,0.6723506450653076,287.5758972167969,289.1499938964844,287.1824951171875,285.9324645996094,287.9070129394531,297.1617431640625,287.6013488769531,1.0,0.2549129426479339,1.0,1.0,0.1673440337181091,1.0,-1.378432273864746,1.2769010066986084,0.1015311703085899,0.9513447284698486,0.0,0.0,0.0,26.84975814819336,25.0,247.0497283935547,-0.0,212.1959686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990051269531,0.8105745315551758,0.1235728487372398,0.1114278733730316,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.701904296875,0.8633050918579102,0.1508538424968719,0.1430482119321823,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.8156054615974426,0.1259654462337494,0.0883435681462287,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.8464932441711426,0.1419423818588256,0.134665310382843,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8606868982315063,0.1492314338684082,0.6723573207855225,287.70538330078125,289.1499938964844,287.157470703125,285.90887451171875,288.03936767578125,297.1653747558594,287.72613525390625,1.0,0.254602700471878,1.0,1.0,0.1918464601039886,1.0,-1.3799911737442017,1.2569687366485596,0.1230223998427391,0.9311001300811768,0.0,0.0,0.0,26.460304260253903,25.0,288.74224853515625,-0.0,211.83279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8166623711585999,0.1241286173462867,0.1118443384766578,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.870156466960907,0.1515771299600601,0.1436455398797989,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.8215385675430298,0.1264959275722503,0.0886526331305503,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.8528768420219421,0.1425765752792358,0.1351815164089203,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.8666086196899414,0.1495018154382705,0.6731276512145996,287.825439453125,289.25,287.13409423828125,285.8868408203125,288.2012023925781,297.1700439453125,287.8483581542969,1.0,0.2544126212596893,1.0,1.0,0.2170752137899398,1.0,-1.3831220865249634,1.2343072891235352,0.1488146930932998,0.9078331589698792,0.0,0.0,0.0,26.00414657592773,25.0,321.0696105957031,-0.0,211.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321465849876404,0.1256474703550338,0.1130348369479179,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197509765625,0.8882256746292114,0.1534406989812851,0.1452212631702423,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8369060158729553,0.1279501914978027,0.0895370617508888,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699039220809937,0.144241988658905,0.1365769207477569,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.882814884185791,0.1505023092031479,0.6766669750213623,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820983886719,288.1552429199219,1.0,0.2544206380844116,1.0,1.0,0.2675327062606811,1.0,-1.393425226211548,1.1811015605926514,0.2123236954212188,0.852647602558136,0.0,0.0,0.0,24.972087860107425,25.0,417.0276794433594,-0.0,213.2169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321465849876404,0.1256474703550338,0.1130348369479179,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197509765625,0.8882256746292114,0.1534406989812851,0.1452212631702423,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8369060158729553,0.1279501914978027,0.0895370617508888,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699039220809937,0.144241988658905,0.1365769207477569,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.882814884185791,0.1505023092031479,0.6766669750213623,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820983886719,288.1552429199219,1.0,0.2544206380844116,1.0,1.0,0.2675327062606811,1.0,-1.393425226211548,1.1811015605926514,0.2123236954212188,0.852647602558136,0.0,0.0,0.0,24.972087860107425,25.0,417.0276794433594,-0.0,213.2169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548702001571655,0.1278102248907089,0.1147629916667938,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5107421875,0.9150534868240356,0.1559569835662841,0.1473726034164428,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597390651702881,0.1300183683633804,0.0908213779330253,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950780034065247,0.1465275436639785,0.1385190337896347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072737097740172,0.1522182375192642,0.6832075119018555,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982421875,288.5553894042969,1.0,0.2550219297409057,1.0,1.0,0.3179902136325836,1.0,-1.4098035097122192,1.1188472509384155,0.2909561991691589,0.7872313857078552,0.0,0.0,0.0,23.75013542175293,25.0,537.0222778320312,-0.0,216.3889312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548702001571655,0.1278102248907089,0.1147629916667938,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5107421875,0.9150534868240356,0.1559569835662841,0.1473726034164428,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597390651702881,0.1300183683633804,0.0908213779330253,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950780034065247,0.1465275436639785,0.1385190337896347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072737097740172,0.1522182375192642,0.6832075119018555,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982421875,288.5553894042969,1.0,0.2550219297409057,1.0,1.0,0.3179902136325836,1.0,-1.4098035097122192,1.1188472509384155,0.2909561991691589,0.7872313857078552,0.0,0.0,0.0,23.75013542175293,25.0,537.0222778320312,-0.0,216.3889312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912664651870728,0.1306764483451843,0.1171149760484695,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330444335937,0.958612322807312,0.1591919213533401,0.1501893848180771,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8962016701698303,0.132758542895317,0.0925660282373428,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366419911384584,0.1494957059621811,0.1410925239324569,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9492061734199524,0.1547387093305587,0.6932538151741028,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.2187194824219,288.9728698730469,1.0,0.2563375532627105,1.0,1.0,0.3505513966083526,1.0,-1.4332484006881714,1.0810368061065674,0.3522115349769592,0.7447724938392639,0.0,0.0,0.0,22.2860050201416,25.0,560.1500244140625,-0.0,221.7895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912664651870728,0.1306764483451843,0.1171149760484695,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330444335937,0.958612322807312,0.1591919213533401,0.1501893848180771,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8962016701698303,0.132758542895317,0.0925660282373428,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366419911384584,0.1494957059621811,0.1410925239324569,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9492061734199524,0.1547387093305587,0.6932538151741028,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.2187194824219,288.9728698730469,1.0,0.2563375532627105,1.0,1.0,0.3505513966083526,1.0,-1.4332484006881714,1.0810368061065674,0.3522115349769592,0.7447724938392639,0.0,0.0,0.0,22.2860050201416,25.0,560.1500244140625,-0.0,221.7895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255314469337464,0.1340369135141372,0.1199841275811195,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.9761321544647216,0.1632124334573745,0.1464903056621551,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308905601501464,0.1360031962394714,0.0947142168879509,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713574051856996,0.1529878228902816,0.1442288905382156,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.981062114238739,0.1579220294952392,0.7065935134887695,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9260559082031,297.24224853515625,289.3773803710937,1.0,0.2581668198108673,1.0,1.0,0.3831126093864441,1.0,-1.454365372657776,1.0394760370254517,0.4148892760276794,0.6991735100746155,0.0,0.0,0.0,21.461015701293945,43.0,563.5968627929688,-0.0,228.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255314469337464,0.1340369135141372,0.1199841275811195,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.9761321544647216,0.1632124334573745,0.1464903056621551,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308905601501464,0.1360031962394714,0.0947142168879509,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713574051856996,0.1529878228902816,0.1442288905382156,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.981062114238739,0.1579220294952392,0.7065935134887695,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9260559082031,297.24224853515625,289.3773803710937,1.0,0.2581668198108673,1.0,1.0,0.3831126093864441,1.0,-1.454365372657776,1.0394760370254517,0.4148892760276794,0.6991735100746155,0.0,0.0,0.0,21.461015701293945,43.0,563.5968627929688,-0.0,228.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.537109375,0.9255453944206238,0.1358977705240249,0.1216006278991699,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54083251953125,0.9804038405418396,0.1658024191856384,0.1506165862083435,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374755859375,0.9306868314743042,0.1378089636564254,0.0959325954318046,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.9710007309913636,0.15492545068264,0.1459998339414596,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9803913235664368,0.1597480922937393,0.7144294381141663,289.5469055175781,289.6499938964844,287.01910400390625,285.77490234375,290.1329040527344,297.2569885253906,289.5818176269531,1.0,0.2621385753154754,1.0,1.0,0.399393230676651,1.0,-1.474485993385315,1.0243170261383057,0.4501689076423645,0.6797456741333008,0.0,0.0,0.0,21.992401123046875,43.0,568.01708984375,-0.0,237.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73175048828125,0.899643063545227,0.1378680765628814,0.1233784258365631,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.9677450656890868,0.1679814159870147,0.1583031415939331,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.9038694500923156,0.1397238224744796,0.0972764268517494,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342529296875,0.9447413682937622,0.1569781154394149,0.1479458659887313,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.955262303352356,0.1617146134376526,0.7232163548469543,289.73956298828125,289.75,287.0190734863281,285.7740173339844,290.19927978515625,297.2695617675781,289.7646179199219,1.0,0.2677790522575378,1.0,1.0,0.4017569422721863,1.0,-1.4973886013031006,1.0330554246902466,0.4643331170082092,0.6843572854995728,0.0,0.0,0.0,23.82592010498047,61.0,516.5054931640625,-0.0,252.03982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8294801712036133,0.1417746692895889,0.127141535282135,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.8836615681648254,0.1722392737865448,0.1625726968050003,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700622558594,0.8327553272247314,0.1435728073120117,0.1001488789916038,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640542030334473,0.1611304283142089,0.1521110236644745,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8723121285438538,0.1657439321279525,0.7423539757728577,289.9744567871094,289.8500061035156,287.0281066894531,285.7804870605469,290.284912109375,297.291748046875,289.9902038574219,1.0,0.2827016115188598,1.0,1.0,0.4064843952655792,1.0,-1.541417360305786,1.052423357963562,0.4889939427375793,0.6943601965904236,0.0,0.0,0.0,30.86954116821289,79.0,357.47265625,-0.0,289.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8294801712036133,0.1417746692895889,0.127141535282135,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.8836615681648254,0.1722392737865448,0.1625726968050003,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700622558594,0.8327553272247314,0.1435728073120117,0.1001488789916038,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640542030334473,0.1611304283142089,0.1521110236644745,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8723121285438538,0.1657439321279525,0.7423539757728577,289.9744567871094,289.8500061035156,287.0281066894531,285.7804870605469,290.284912109375,297.291748046875,289.9902038574219,1.0,0.2827016115188598,1.0,1.0,0.4064843952655792,1.0,-1.541417360305786,1.052423357963562,0.4889939427375793,0.6943601965904236,0.0,0.0,0.0,30.86954116821289,79.0,357.47265625,-0.0,289.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.768187940120697,0.1454450786113739,0.1308675557374954,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8194844722747803,0.1764700412750244,0.1669779419898986,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713800668716431,0.1472689658403396,0.1030501872301101,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019784688949585,0.1651647537946701,0.1563495695590973,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093715310096741,0.1696814596652984,0.762008011341095,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607360839844,1.0,0.3010293543338775,1.0,1.0,0.4112118482589721,1.0,-1.5833463668823242,1.070040225982666,0.5133061408996582,0.7034308910369873,0.0,0.0,0.0,41.67854309082031,67.0,262.5885009765625,-0.0,337.9095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.768187940120697,0.1454450786113739,0.1308675557374954,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8194844722747803,0.1764700412750244,0.1669779419898986,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713800668716431,0.1472689658403396,0.1030501872301101,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019784688949585,0.1651647537946701,0.1563495695590973,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093715310096741,0.1696814596652984,0.762008011341095,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607360839844,1.0,0.3010293543338775,1.0,1.0,0.4112118482589721,1.0,-1.5833463668823242,1.070040225982666,0.5133061408996582,0.7034308910369873,0.0,0.0,0.0,41.67854309082031,67.0,262.5885009765625,-0.0,337.9095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7546175122261047,0.1488359868526458,0.1341416537761688,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.8050523400306702,0.1805687248706817,0.1710595339536667,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7577173709869385,0.1507615745067596,0.1056537106633186,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871654033660889,0.169019877910614,0.1602105647325515,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7941750884056091,0.173428475856781,0.7798637747764587,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.248291015625,1.0,0.3106745183467865,1.0,1.0,0.4038998782634735,1.0,-1.621378779411316,1.1062361001968384,0.5151427388191223,0.7318353056907654,0.0,0.0,0.0,46.64632415771485,55.0,140.741943359375,-0.0,370.9880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7546175122261047,0.1488359868526458,0.1341416537761688,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.8050523400306702,0.1805687248706817,0.1710595339536667,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7577173709869385,0.1507615745067596,0.1056537106633186,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871654033660889,0.169019877910614,0.1602105647325515,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7941750884056091,0.173428475856781,0.7798637747764587,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.248291015625,1.0,0.3106745183467865,1.0,1.0,0.4038998782634735,1.0,-1.621378779411316,1.1062361001968384,0.5151427388191223,0.7318353056907654,0.0,0.0,0.0,46.64632415771485,55.0,140.741943359375,-0.0,370.9880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626245021820068,0.1518305838108062,0.1368945688009262,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.8138809204101562,0.1843747347593307,0.1747018843889236,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660177946090698,0.1539320349693298,0.1079057529568672,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961006760597229,0.172567218542099,0.1636118590831756,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028125166893005,0.1768116056919098,0.7953411340713501,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145957291126251,1.0,1.0,0.3965879082679748,1.0,-1.6544291973114014,1.140485763549805,0.5139434337615967,0.7592873573303223,0.0,0.0,0.0,46.64278411865234,43.0,53.23073196411133,-0.0,388.7438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626245021820068,0.1518305838108062,0.1368945688009262,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.8138809204101562,0.1843747347593307,0.1747018843889236,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660177946090698,0.1539320349693298,0.1079057529568672,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961006760597229,0.172567218542099,0.1636118590831756,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028125166893005,0.1768116056919098,0.7953411340713501,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145957291126251,1.0,1.0,0.3965879082679748,1.0,-1.6544291973114014,1.140485763549805,0.5139434337615967,0.7592873573303223,0.0,0.0,0.0,46.64278411865234,43.0,53.23073196411133,-0.0,388.7438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7726019620895386,0.1531915962696075,0.1380935758352279,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.8240963220596313,0.1861628293991089,0.1763613224029541,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762435674667358,0.1553996056318283,0.1089087575674057,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069345355033875,0.1742245554924011,0.165148451924324,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132494688034058,0.1783522367477417,0.8021645545959473,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.277099609375,297.3418273925781,290.2681884765625,1.0,0.3149114847183227,1.0,1.0,0.3929319083690643,1.0,-1.6691038608551023,1.1566067934036257,0.5124970078468323,0.7723842859268188,0.0,0.0,0.0,45.29689025878906,43.0,24.64801406860352,-0.0,393.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869203686714172,0.1544766724109649,0.1391931921243667,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.8382908701896667,0.1878814697265625,0.1779249906539917,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908396124839783,0.1567992120981216,0.1098412051796913,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212724924087524,0.175812691450119,0.1665891259908676,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271101713180542,0.1797947883605957,0.8084133863449097,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446655273437,290.2655029296875,1.0,0.3143568933010101,1.0,1.0,0.3907595574855804,1.0,-1.682654619216919,1.1694601774215698,0.5131944417953491,0.7824491262435913,0.0,0.0,0.0,43.24590301513672,31.0,10.135817527770996,-0.0,394.67523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8309016227722168,0.1568977087736129,0.1411698013544082,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647705078125,0.8858493566513062,0.1911658644676208,0.1808220744132995,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349905014038086,0.1594576388597488,0.1115426048636436,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662325143814087,0.1788381487131118,0.169241800904274,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721932172775269,0.1824305206537246,0.8194016814231873,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111356198787689,1.0,1.0,0.3864148259162903,1.0,-1.7069287300109863,1.1931546926498413,0.5137740969657898,0.8011397123336792,0.0,0.0,0.0,37.43198776245117,25.0,0.3758315742015838,-0.0,391.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8309016227722168,0.1568977087736129,0.1411698013544082,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647705078125,0.8858493566513062,0.1911658644676208,0.1808220744132995,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349905014038086,0.1594576388597488,0.1115426048636436,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662325143814087,0.1788381487131118,0.169241800904274,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721932172775269,0.1824305206537246,0.8194016814231873,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111356198787689,1.0,1.0,0.3864148259162903,1.0,-1.7069287300109863,1.1931546926498413,0.5137740969657898,0.8011397123336792,0.0,0.0,0.0,37.43198776245117,25.0,0.3758315742015838,-0.0,391.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961594104766846,0.1591854095458984,0.1430136561393737,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.9642131924629213,0.1943026632070541,0.1835670620203018,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014237523078918,0.1619879305362701,0.1131449341773986,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941234052181244,0.1817172914743423,0.1717442870140075,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474704265594482,0.184783786535263,0.8290727138519287,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.34930419921875,290.2618103027344,1.0,0.3079240024089813,1.0,1.0,0.3820700943470001,1.0,-1.7289795875549316,1.2156070470809937,0.513372540473938,0.8190289735794067,0.0,0.0,0.0,31.61283493041992,25.0,-3.4641377925872803,-0.0,386.8679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961594104766846,0.1591854095458984,0.1430136561393737,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.9642131924629213,0.1943026632070541,0.1835670620203018,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014237523078918,0.1619879305362701,0.1131449341773986,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941234052181244,0.1817172914743423,0.1717442870140075,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474704265594482,0.184783786535263,0.8290727138519287,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.34930419921875,290.2618103027344,1.0,0.3079240024089813,1.0,1.0,0.3820700943470001,1.0,-1.7289795875549316,1.2156070470809937,0.513372540473938,0.8190289735794067,0.0,0.0,0.0,31.61283493041992,25.0,-3.4641377925872803,-0.0,386.8679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9345856308937072,0.1613930463790893,0.1449198126792907,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9681127071380616,0.1980945020914077,0.1681629866361618,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9411863088607788,0.1644362658262252,0.114797405898571,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9791070818901062,0.1844967305660247,0.1742961704730987,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9831299185752868,0.1869237869977951,0.8383901715278625,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.355712890625,297.3511047363281,290.3031005859375,1.0,0.3058929741382599,1.0,1.0,0.3878682553768158,1.0,-1.7289843559265137,1.2048379182815552,0.5241464972496033,0.8087176084518433,0.0,0.0,0.0,29.522844314575195,45.0,49.08591842651367,-0.0,380.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9345856308937072,0.1613930463790893,0.1449198126792907,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9681127071380616,0.1980945020914077,0.1681629866361618,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9411863088607788,0.1644362658262252,0.114797405898571,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9791070818901062,0.1844967305660247,0.1742961704730987,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9831299185752868,0.1869237869977951,0.8383901715278625,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.355712890625,297.3511047363281,290.3031005859375,1.0,0.3058929741382599,1.0,1.0,0.3878682553768158,1.0,-1.7289843559265137,1.2048379182815552,0.5241464972496033,0.8087176084518433,0.0,0.0,0.0,29.522844314575195,45.0,49.08591842651367,-0.0,380.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9300550818443298,0.1637985408306121,0.1470384746789932,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766784667969,0.982572376728058,0.2031408995389938,0.1812274903059005,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9370649456977844,0.1670550554990768,0.1165994927287101,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9756951928138732,0.1874234676361084,0.1770325452089309,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9786714911460876,0.1891045868396759,0.8481760621070862,290.3778076171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603210449219,290.3847045898437,1.0,0.3128875195980072,1.0,1.0,0.3936663866043091,1.0,-1.7644126415252686,1.2158433198928833,0.5485692620277405,0.8117109537124634,0.0,0.0,0.0,30.80601119995117,63.0,100.9481964111328,-0.0,404.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9300550818443298,0.1637985408306121,0.1470384746789932,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766784667969,0.982572376728058,0.2031408995389938,0.1812274903059005,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9370649456977844,0.1670550554990768,0.1165994927287101,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9756951928138732,0.1874234676361084,0.1770325452089309,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9786714911460876,0.1891045868396759,0.8481760621070862,290.3778076171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603210449219,290.3847045898437,1.0,0.3128875195980072,1.0,1.0,0.3936663866043091,1.0,-1.7644126415252686,1.2158433198928833,0.5485692620277405,0.8117109537124634,0.0,0.0,0.0,30.80601119995117,63.0,100.9481964111328,-0.0,404.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.9056581258773804,0.1650887727737426,0.1482391655445099,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281616210937,0.9786989092826844,0.2045269012451172,0.1933379173278808,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9122450351715088,0.1684382855892181,0.117601491510868,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9530220627784728,0.1889555603265762,0.1785304695367813,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9557245373725892,0.1902422159910202,0.8535470962524414,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.541015625,297.3603820800781,290.4367370605469,1.0,0.3189071118831634,1.0,1.0,0.3965654671192169,1.0,-1.7898560762405396,1.22596538066864,0.5638906955718994,0.816724419593811,0.0,0.0,0.0,33.07514190673828,63.0,121.8676300048828,-0.0,426.71392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8617408275604248,0.1664046645164489,0.1495637595653534,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832763671875,0.9286653399467468,0.2058177888393402,0.194723755121231,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8675310611724854,0.1698399633169174,0.1186940148472786,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.901966631412506,0.1905046105384826,0.1801488697528839,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9037376642227172,0.191382348537445,0.8594248294830322,290.484375,290.75,287.4359741210937,286.1247253417969,290.61151123046875,297.3592834472656,290.4925842285156,1.0,0.3256496787071228,1.0,1.0,0.4008271694183349,1.0,-1.803434014320373,1.2261073589324951,0.5773266553878784,0.8140683174133301,0.0,0.0,0.0,37.64641952514648,81.0,139.40135192871094,-0.0,448.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.7980738282203674,0.1691922098398208,0.1524190753698349,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6102905273437,0.8535186052322388,0.2088203877210617,0.1978536546230316,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037483096122742,0.1727774739265442,0.1210245713591575,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8334634304046631,0.193734660744667,0.1835797727108001,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8337970972061157,0.193764179944992,0.8719421625137329,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.75689697265625,297.3600158691406,290.62060546875,1.0,0.3413256406784057,1.0,1.0,0.4093506038188934,1.0,-1.8325669765472408,1.2271268367767334,0.605440080165863,0.8089722990989685,0.0,0.0,0.0,49.08277893066406,69.0,169.0541229248047,-0.0,502.9267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.7980738282203674,0.1691922098398208,0.1524190753698349,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6102905273437,0.8535186052322388,0.2088203877210617,0.1978536546230316,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037483096122742,0.1727774739265442,0.1210245713591575,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8334634304046631,0.193734660744667,0.1835797727108001,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8337970972061157,0.193764179944992,0.8719421625137329,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.75689697265625,297.3600158691406,290.62060546875,1.0,0.3413256406784057,1.0,1.0,0.4093506038188934,1.0,-1.8325669765472408,1.2271268367767334,0.605440080165863,0.8089722990989685,0.0,0.0,0.0,49.08277893066406,69.0,169.0541229248047,-0.0,502.9267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7853441834449768,0.1722133755683899,0.155210480093956,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.8403849005699158,0.2122684568166732,0.201152816414833,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.7910202741622925,0.1759124398231506,0.1232819855213165,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8213551044464111,0.1971605718135833,0.1869096457958221,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205543756484985,0.1963194012641906,0.8838586807250977,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.90106201171875,297.3635559082031,290.7572631835937,1.0,0.3485850393772125,1.0,1.0,0.4178740382194519,1.0,-1.860899806022644,1.2274830341339111,0.6334167122840881,0.8033903241157532,0.0,0.0,0.0,53.459354400634766,57.0,185.0040740966797,-0.0,535.6199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
