time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7853441834449768,0.1722133755683899,0.155210480093956,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.8403849005699158,0.2122684568166732,0.201152816414833,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.7910202741622925,0.1759124398231506,0.1232819855213165,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8213551044464111,0.1971605718135833,0.1869096457958221,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205543756484985,0.1963194012641906,0.8838586807250977,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.90106201171875,297.3635559082031,290.7572631835937,1.0,0.3485850393772125,1.0,1.0,0.4178740382194519,1.0,-1.860899806022644,1.2274830341339111,0.6334167122840881,0.8033903241157532,0.0,0.0,0.0,53.459354400634766,57.0,185.0040740966797,-0.0,535.6199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993070483207703,0.1754923015832901,0.1580196917057037,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8819885253906,0.8540456891059875,0.2160820364952087,0.2045908719301223,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.8051078915596008,0.1792694479227066,0.1255268454551696,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344937562942505,0.2008098810911178,0.1902226507663726,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8325586915016174,0.1990883201360702,0.8956388235092163,290.8832092285156,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919372558594,1.0,0.3507661819458008,1.0,1.0,0.4251123666763305,1.0,-1.8892203569412231,1.230180263519287,0.6590401530265808,0.800088107585907,0.0,0.0,0.0,52.15611267089844,45.0,185.79237365722656,-0.0,550.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993070483207703,0.1754923015832901,0.1580196917057037,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8819885253906,0.8540456891059875,0.2160820364952087,0.2045908719301223,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.8051078915596008,0.1792694479227066,0.1255268454551696,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344937562942505,0.2008098810911178,0.1902226507663726,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8325586915016174,0.1990883201360702,0.8956388235092163,290.8832092285156,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919372558594,1.0,0.3507661819458008,1.0,1.0,0.4251123666763305,1.0,-1.8892203569412231,1.230180263519287,0.6590401530265808,0.800088107585907,0.0,0.0,0.0,52.15611267089844,45.0,185.79237365722656,-0.0,550.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.833456814289093,0.1789927035570144,0.1608949601650238,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140075683594,0.8919129371643066,0.2201817780733108,0.2081675082445144,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8389716744422913,0.1828270703554153,0.1278058886528015,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8701456189155579,0.2046641409397125,0.193585604429245,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667555451393127,0.2020608037710189,0.9076429605484008,291.0151672363281,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.023681640625,1.0,0.3496048748493194,1.0,1.0,0.4323506951332092,1.0,-1.9181571006774905,1.2332360744476318,0.6849210858345032,0.7969728112220764,0.0,0.0,0.0,47.13820266723633,33.0,183.803466796875,-0.0,555.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.833456814289093,0.1789927035570144,0.1608949601650238,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140075683594,0.8919129371643066,0.2201817780733108,0.2081675082445144,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8389716744422913,0.1828270703554153,0.1278058886528015,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8701456189155579,0.2046641409397125,0.193585604429245,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667555451393127,0.2020608037710189,0.9076429605484008,291.0151672363281,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.023681640625,1.0,0.3496048748493194,1.0,1.0,0.4323506951332092,1.0,-1.9181571006774905,1.2332360744476318,0.6849210858345032,0.7969728112220764,0.0,0.0,0.0,47.13820266723633,33.0,183.803466796875,-0.0,555.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8612090349197388,0.1808191835880279,0.1623642593622207,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794372558594,0.9256191849708556,0.2223245203495025,0.2100065946578979,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.8672454953193665,0.1846777945756912,0.1289663314819336,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.900959610939026,0.2066645920276641,0.1952967047691345,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.896724283695221,0.2036211937665939,0.913788080215454,291.08056640625,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.0889587402344,1.0,0.3481635153293609,1.0,1.0,0.4359698593616485,1.0,-1.9329571723937988,1.2349344491958618,0.6980226039886475,0.795499324798584,0.0,0.0,0.0,43.61964797973633,33.0,182.69241333007807,-0.0,553.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9036380052566528,0.1826903522014618,0.1638568043708801,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.9742107391357422,0.224521055817604,0.2118790745735168,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104844331741332,0.186572179198265,0.1301435083150863,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.9502687454223632,0.2087097316980362,0.1970313489437103,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9447173476219176,0.205227330327034,0.920048713684082,291.1419982910156,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.3859558105469,291.1490478515625,1.0,0.3463087081909179,1.0,1.0,0.4376081228256225,1.0,-1.948012471199036,1.2404024600982666,0.707610011100769,0.797721803188324,0.0,0.0,0.0,39.58444213867188,36.0,172.74391174316406,-0.0,551.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439421892166138,0.1864407956600189,0.1671278327703476,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2430419921875,0.9810986518859864,0.2297498732805252,0.1971893906593322,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512960314750672,0.1903846710920334,0.1327262371778488,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862325191497804,0.2128306031227111,0.200814887881279,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9806931018829346,0.2084713727235794,0.9340710043907166,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.25006103515625,1.0,0.3459231257438659,1.0,1.0,0.4408846199512481,1.0,-1.9587498903274536,1.240310788154602,0.7184391617774963,0.795457124710083,0.0,0.0,0.0,37.34041976928711,56.0,147.74876403808594,-0.0,551.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439421892166138,0.1864407956600189,0.1671278327703476,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2430419921875,0.9810986518859864,0.2297498732805252,0.1971893906593322,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512960314750672,0.1903846710920334,0.1327262371778488,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862325191497804,0.2128306031227111,0.200814887881279,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9806931018829346,0.2084713727235794,0.9340710043907166,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.25006103515625,1.0,0.3459231257438659,1.0,1.0,0.4408846199512481,1.0,-1.9587498903274536,1.240310788154602,0.7184391617774963,0.795457124710083,0.0,0.0,0.0,37.34041976928711,56.0,147.74876403808594,-0.0,551.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396601915359496,0.1902432590723037,0.1705473512411117,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3381042480469,0.985740602016449,0.2360192090272903,0.2070172876119613,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471099376678468,0.1942813545465469,0.1354455649852752,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827132821083068,0.2170470803976059,0.2047936469316482,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975865602493286,0.211814746260643,0.9490318894386292,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.41290283203125,291.3452453613281,1.0,0.3542798459529876,1.0,1.0,0.4441611468791961,1.0,-2.0006823539733887,1.2586735486984253,0.7420089244842529,0.8043248653411865,0.0,0.0,0.0,39.18331527709961,76.0,137.44879150390625,-0.0,588.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396601915359496,0.1902432590723037,0.1705473512411117,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3381042480469,0.985740602016449,0.2360192090272903,0.2070172876119613,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471099376678468,0.1942813545465469,0.1354455649852752,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827132821083068,0.2170470803976059,0.2047936469316482,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975865602493286,0.211814746260643,0.9490318894386292,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.41290283203125,291.3452453613281,1.0,0.3542798459529876,1.0,1.0,0.4441611468791961,1.0,-2.0006823539733887,1.2586735486984253,0.7420089244842529,0.8043248653411865,0.0,0.0,0.0,39.18331527709961,76.0,137.44879150390625,-0.0,588.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838711977005005,0.1940093487501144,0.1741761714220047,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4052124023437,0.9557047486305236,0.2400989532470703,0.2269177883863449,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902627825737,0.1981813609600067,0.1383521109819412,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9264533519744872,0.2212789952754974,0.2090364545583725,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168367385864258,0.215161919593811,0.9652279019355774,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691426217556,1.0,1.0,0.4396511912345886,1.0,-2.0569908618927,1.3003201484680176,0.7566706538200378,0.8338428139686584,0.0,0.0,0.0,46.51340103149414,96.0,93.1780242919922,-0.0,657.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838711977005005,0.1940093487501144,0.1741761714220047,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4052124023437,0.9557047486305236,0.2400989532470703,0.2269177883863449,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902627825737,0.1981813609600067,0.1383521109819412,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9264533519744872,0.2212789952754974,0.2090364545583725,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168367385864258,0.215161919593811,0.9652279019355774,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691426217556,1.0,1.0,0.4396511912345886,1.0,-2.0569908618927,1.3003201484680176,0.7566706538200378,0.8338428139686584,0.0,0.0,0.0,46.51340103149414,96.0,93.1780242919922,-0.0,657.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180224895477295,0.1974887698888778,0.177834928035736,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4383239746094,0.874947726726532,0.2438708692789077,0.2309327870607376,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235551714897156,0.2018630504608154,0.1413263827562332,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8523242473602295,0.2253089696168899,0.2133861482143402,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8440078496932983,0.2182536572217941,0.9817358255386353,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3867005109786987,1.0,1.0,0.4351412653923034,1.0,-2.0948283672332764,1.3319122791290283,0.7629160284996033,0.8570941090583801,0.0,0.0,0.0,60.27179336547852,99.0,56.87021255493164,-0.0,737.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180224895477295,0.1974887698888778,0.177834928035736,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4383239746094,0.874947726726532,0.2438708692789077,0.2309327870607376,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235551714897156,0.2018630504608154,0.1413263827562332,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8523242473602295,0.2253089696168899,0.2133861482143402,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8440078496932983,0.2182536572217941,0.9817358255386353,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3867005109786987,1.0,1.0,0.4351412653923034,1.0,-2.0948283672332764,1.3319122791290283,0.7629160284996033,0.8570941090583801,0.0,0.0,0.0,60.27179336547852,99.0,56.87021255493164,-0.0,737.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.7996023893356323,0.1991325467824936,0.1795355528593063,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4505920410156,0.8549433946609497,0.2457942813634872,0.2329482436180114,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8056190013885498,0.2036290317773819,0.142729714512825,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.8339649438858032,0.2272533923387527,0.2154523581266403,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8255879878997803,0.2197013050317764,0.989360213279724,291.45074462890625,291.1499938964844,288.1009521484375,286.66845703125,291.4794311523437,297.41796875,291.4521484375,1.0,0.3938068151473999,1.0,1.0,0.4328862726688385,1.0,-2.112617015838623,1.347139596939087,0.7654775381088257,0.8684091567993164,0.0,0.0,0.0,66.07916259765625,99.0,45.39070892333984,-0.0,773.6732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.7863773107528687,0.2007222175598144,0.181153267621994,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.45709228515625,0.841592013835907,0.2477214485406875,0.2349410355091095,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.7924185991287231,0.2053504437208175,0.1440762430429458,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8215067982673645,0.229154571890831,0.2174434214830398,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8125863671302795,0.2210847288370132,0.9965376257896424,291.45709228515625,291.1499938964844,288.135986328125,286.696044921875,291.4685974121094,297.4178161621094,291.4571533203125,1.0,0.4001955986022949,1.0,1.0,0.4286934435367584,1.0,-2.1295833587646484,1.365764856338501,0.7638185024261475,0.8832740187644958,0.0,0.0,0.0,71.02997589111328,87.0,28.04144859313965,-0.0,806.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831547856330872,0.2037117928266525,0.1839761883020401,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4481506347656,0.8384405970573425,0.2515051662921905,0.2386239171028137,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894335985183716,0.208630159497261,0.1464680135250091,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186410069465637,0.2327956706285476,0.2210203260183334,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085049390792847,0.2236239612102508,1.0086795091629028,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061697423458099,1.0,1.0,0.4203077554702759,1.0,-2.159153461456299,1.4013782739639282,0.7577751874923706,0.9123361110687256,0.0,0.0,0.0,74.18218994140625,75.0,-3.385164499282837,-0.0,845.0115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831547856330872,0.2037117928266525,0.1839761883020401,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4481506347656,0.8384405970573425,0.2515051662921905,0.2386239171028137,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894335985183716,0.208630159497261,0.1464680135250091,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186410069465637,0.2327956706285476,0.2210203260183334,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085049390792847,0.2236239612102508,1.0086795091629028,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061697423458099,1.0,1.0,0.4203077554702759,1.0,-2.159153461456299,1.4013782739639282,0.7577751874923706,0.9123361110687256,0.0,0.0,0.0,74.18218994140625,75.0,-3.385164499282837,-0.0,845.0115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958052754402161,0.2064930647611618,0.1864056587219238,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4290771484375,0.8512531518936157,0.2551663219928741,0.2419929206371307,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025036454200745,0.2117183059453964,0.1485694348812103,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309550881385803,0.2362427562475204,0.2242030948400497,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198525905609131,0.2258787304162979,1.0185476541519165,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.4277038574219,1.0,0.4074493944644928,1.0,1.0,0.4119220674037933,1.0,-2.184319972991944,1.434900999069214,0.7494188547134399,0.9402411580085754,0.0,0.0,0.0,72.06190490722656,63.0,-21.50710105895996,-0.0,860.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958052754402161,0.2064930647611618,0.1864056587219238,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4290771484375,0.8512531518936157,0.2551663219928741,0.2419929206371307,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025036454200745,0.2117183059453964,0.1485694348812103,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309550881385803,0.2362427562475204,0.2242030948400497,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198525905609131,0.2258787304162979,1.0185476541519165,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.4277038574219,1.0,0.4074493944644928,1.0,1.0,0.4119220674037933,1.0,-2.184319972991944,1.434900999069214,0.7494188547134399,0.9402411580085754,0.0,0.0,0.0,72.06190490722656,63.0,-21.50710105895996,-0.0,860.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206744194030762,0.2091190814971923,0.1885607838630676,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4056091308594,0.8783147931098938,0.2587027549743652,0.2451132535934448,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272396326065063,0.2146493643522262,0.1504592448472976,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562162518501282,0.2395279258489608,0.2270952314138412,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430644273757935,0.2278878837823867,1.0266529321670532,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.40411376953125,1.0,0.4056053757667541,1.0,1.0,0.4039807617664337,1.0,-2.206137657165528,1.4659250974655151,0.7402125000953674,0.9663712978363036,0.0,0.0,0.0,66.56639099121094,51.0,-29.95709228515625,-0.0,860.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206744194030762,0.2091190814971923,0.1885607838630676,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4056091308594,0.8783147931098938,0.2587027549743652,0.2451132535934448,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272396326065063,0.2146493643522262,0.1504592448472976,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562162518501282,0.2395279258489608,0.2270952314138412,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430644273757935,0.2278878837823867,1.0266529321670532,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.40411376953125,1.0,0.4056053757667541,1.0,1.0,0.4039807617664337,1.0,-2.206137657165528,1.4659250974655151,0.7402125000953674,0.9663712978363036,0.0,0.0,0.0,66.56639099121094,51.0,-29.95709228515625,-0.0,860.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596762418746948,0.2116332203149795,0.1905274391174316,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3794860839844,0.9260146021842957,0.262126475572586,0.2480403035879135,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673178553581238,0.2174541801214218,0.1521941721439361,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000978469848633,0.2426818758249282,0.2297729104757309,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.883802056312561,0.2296941429376602,1.0334056615829468,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016979038715362,1.0,1.0,0.3960394263267517,1.0,-2.225428342819214,1.4957894086837769,0.7296389937400818,0.9918898940086364,0.0,0.0,0.0,58.87508773803711,39.0,-35.1787223815918,-0.0,849.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596762418746948,0.2116332203149795,0.1905274391174316,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3794860839844,0.9260146021842957,0.262126475572586,0.2480403035879135,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673178553581238,0.2174541801214218,0.1521941721439361,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000978469848633,0.2426818758249282,0.2297729104757309,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.883802056312561,0.2296941429376602,1.0334056615829468,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016979038715362,1.0,1.0,0.3960394263267517,1.0,-2.225428342819214,1.4957894086837769,0.7296389937400818,0.9918898940086364,0.0,0.0,0.0,58.87508773803711,39.0,-35.1787223815918,-0.0,849.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.889950692653656,0.2128550261259079,0.1914568543434143,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3653869628906,0.9624625444412231,0.2637980580329895,0.2494434118270874,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8982986807823181,0.2188142985105514,0.153015062212944,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9356995820999146,0.2442151010036468,0.2310471832752227,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156268835067748,0.2305307984352111,1.0363686084747314,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397827148437,297.4035949707031,291.3636779785156,1.0,0.3991912603378296,1.0,1.0,0.3920687735080719,1.0,-2.2343063354492188,1.5103927850723269,0.7239135503768921,1.0044885873794556,0.0,0.0,0.0,54.45546340942383,39.0,-37.277488708496094,-0.0,841.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9330449104309082,0.214056134223938,0.192363753914833,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529968261719,0.9984957575798036,0.265447735786438,0.2499200850725174,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430193901062012,0.220148280262947,0.1538149565458297,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790417551994324,0.2457213699817657,0.2322922348976135,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605774879455566,0.2313275188207626,1.03913152217865,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,297.4013061523437,291.3519897460937,1.0,0.3963636457920074,1.0,1.0,0.3891891539096832,1.0,-2.2417216300964355,1.5217764377593994,0.7199452519416809,1.014406681060791,0.0,0.0,0.0,49.91267013549805,57.0,-34.018009185791016,-0.0,831.2229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9368786215782166,0.2164101153612136,0.1944835036993026,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3353576660156,0.9979140162467957,0.2692374885082245,0.2494018822908401,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.947088658809662,0.2227558493614196,0.155642032623291,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824038147926332,0.2486740052700042,0.2350893318653106,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626322984695436,0.2328294366598129,1.0459574460983276,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997784554958343,1.0,1.0,0.3834299147129059,1.0,-2.25740909576416,1.5450317859649658,0.7123772501945496,1.0337491035461426,0.0,0.0,0.0,50.37308883666992,75.0,-26.54738426208496,-0.0,847.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9368786215782166,0.2164101153612136,0.1944835036993026,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3353576660156,0.9979140162467957,0.2692374885082245,0.2494018822908401,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.947088658809662,0.2227558493614196,0.155642032623291,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824038147926332,0.2486740052700042,0.2350893318653106,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626322984695436,0.2328294366598129,1.0459574460983276,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997784554958343,1.0,1.0,0.3834299147129059,1.0,-2.25740909576416,1.5450317859649658,0.7123772501945496,1.0337491035461426,0.0,0.0,0.0,50.37308883666992,75.0,-26.54738426208496,-0.0,847.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936828970909119,0.2186918705701828,0.1967557966709137,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3212585449219,0.9679750204086304,0.2722874283790588,0.2575677931308746,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027360081672668,0.2252958416938781,0.1575877666473388,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410175681114196,0.2515636086463928,0.2380503714084625,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160490036010742,0.2342371046543121,1.053414821624756,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,297.393798828125,291.32037353515625,1.0,0.4090606868267059,1.0,1.0,0.3776706755161285,1.0,-2.285146951675415,1.5759927034378052,0.7091543674468994,1.0585397481918335,0.0,0.0,0.0,56.61931228637695,93.0,-22.038227081298828,-0.0,898.9578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936828970909119,0.2186918705701828,0.1967557966709137,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3212585449219,0.9679750204086304,0.2722874283790588,0.2575677931308746,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027360081672668,0.2252958416938781,0.1575877666473388,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410175681114196,0.2515636086463928,0.2380503714084625,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160490036010742,0.2342371046543121,1.053414821624756,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,297.393798828125,291.32037353515625,1.0,0.4090606868267059,1.0,1.0,0.3776706755161285,1.0,-2.285146951675415,1.5759927034378052,0.7091543674468994,1.0585397481918335,0.0,0.0,0.0,56.61931228637695,93.0,-22.038227081298828,-0.0,898.9578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407747745513916,0.2208549380302429,0.1991165578365326,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3121643066406,0.9042536020278932,0.2752139270305633,0.260744571685791,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488794565200806,0.2277229279279709,0.1596070080995559,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803036212921143,0.2543466985225677,0.2411168366670608,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584948182106018,0.2355060577392578,1.061227560043335,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213896095752716,1.0,1.0,0.3735844194889068,1.0,-2.3069522380828857,1.5996004343032837,0.7073517441749573,1.0773146152496338,0.0,0.0,0.0,67.9803237915039,111.0,-13.572471618652344,-0.0,965.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407747745513916,0.2208549380302429,0.1991165578365326,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3121643066406,0.9042536020278932,0.2752139270305633,0.260744571685791,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488794565200806,0.2277229279279709,0.1596070080995559,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803036212921143,0.2543466985225677,0.2411168366670608,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584948182106018,0.2355060577392578,1.061227560043335,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213896095752716,1.0,1.0,0.3735844194889068,1.0,-2.3069522380828857,1.5996004343032837,0.7073517441749573,1.0773146152496338,0.0,0.0,0.0,67.9803237915039,111.0,-13.572471618652344,-0.0,965.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992131114006042,0.2229423969984054,0.2015046030282974,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3065490722656,0.8572877645492554,0.2781359553337097,0.2640287578105926,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076952695846558,0.2300740480422973,0.1616478562355041,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361721634864807,0.2570593655109405,0.2442179322242736,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154575228691101,0.2366781681776046,1.069079041481018,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355988204479217,1.0,1.0,0.3694981336593628,1.0,-2.329374074935913,1.623632788658142,0.7057413458824158,1.0963304042816162,0.0,0.0,0.0,82.03974914550781,99.0,-9.468758583068848,-0.0,1044.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992131114006042,0.2229423969984054,0.2015046030282974,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3065490722656,0.8572877645492554,0.2781359553337097,0.2640287578105926,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076952695846558,0.2300740480422973,0.1616478562355041,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361721634864807,0.2570593655109405,0.2442179322242736,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154575228691101,0.2366781681776046,1.069079041481018,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355988204479217,1.0,1.0,0.3694981336593628,1.0,-2.329374074935913,1.623632788658142,0.7057413458824158,1.0963304042816162,0.0,0.0,0.0,82.03974914550781,99.0,-9.468758583068848,-0.0,1044.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7912480235099792,0.2239584475755691,0.2025456875562667,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3035583496094,0.8493446111679077,0.2795833051204681,0.2655269503593445,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7998011708259583,0.2312209457159042,0.1625491231679916,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287419080734253,0.258388489484787,0.2456089556217193,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071326613426208,0.23722904920578,1.0722103118896484,291.30352783203125,291.1499938964844,288.6742858886719,287.08404541015625,291.2979736328125,297.3799743652344,291.30322265625,1.0,0.4390735626220703,1.0,1.0,0.3674550056457519,1.0,-2.3389432430267334,1.6346577405929563,0.7042855620384216,1.105260968208313,0.0,0.0,0.0,85.63549041748047,99.0,-9.222935676574709,-0.0,1069.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
