time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895427942276001,0.2249685078859329,0.2034939229488372,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30047607421875,0.8477963209152222,0.2810261845588684,0.2669313251972198,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981895804405212,0.2323587983846664,0.1633766293525695,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272722959518433,0.2597081661224365,0.246900200843811,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8048021793365479,0.2377661317586898,1.0748469829559326,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.3775329589844,291.3002319335937,1.0,0.4410682618618011,1.0,1.0,0.3657127320766449,1.0,-2.347483396530152,1.644378662109375,0.7031046748161316,1.1130903959274292,0.0,0.0,0.0,87.00135803222656,87.0,-8.565330505371094,-0.0,1083.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7973002195358276,0.2269894182682037,0.2052282243967056,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.294677734375,0.8560174107551575,0.2839074730873108,0.2695676386356354,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062293529510498,0.2346252053976059,0.1648986339569091,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.834945797920227,0.2623361647129059,0.2493008822202682,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8113006353378296,0.238819807767868,1.0792109966278076,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416339099407196,1.0,1.0,0.362228125333786,1.0,-2.3626902103424072,1.6626081466674805,0.700082004070282,1.1279520988464355,0.0,0.0,0.0,85.48172760009766,75.0,-8.668563842773438,-0.0,1094.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7973002195358276,0.2269894182682037,0.2052282243967056,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.294677734375,0.8560174107551575,0.2839074730873108,0.2695676386356354,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062293529510498,0.2346252053976059,0.1648986339569091,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.834945797920227,0.2623361647129059,0.2493008822202682,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8113006353378296,0.238819807767868,1.0792109966278076,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416339099407196,1.0,1.0,0.362228125333786,1.0,-2.3626902103424072,1.6626081466674805,0.700082004070282,1.1279520988464355,0.0,0.0,0.0,85.48172760009766,75.0,-8.668563842773438,-0.0,1094.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166362643241882,0.2290083467960357,0.206817165017128,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.8771659135818481,0.286772608757019,0.2720391452312469,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251911997795105,0.2368804812431335,0.1663001477718353,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545801043510437,0.2649509310722351,0.2515361905097961,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287047147750854,0.2398543655872345,1.0827564001083374,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390634894371032,1.0,1.0,0.3587435483932495,1.0,-2.376197099685669,1.679841160774231,0.6963559985160828,1.142200589179993,0.0,0.0,0.0,80.03197479248047,63.0,-11.621647834777832,-0.0,1087.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166362643241882,0.2290083467960357,0.206817165017128,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2861022949219,0.8771659135818481,0.286772608757019,0.2720391452312469,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251911997795105,0.2368804812431335,0.1663001477718353,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545801043510437,0.2649509310722351,0.2515361905097961,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287047147750854,0.2398543655872345,1.0827564001083374,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390634894371032,1.0,1.0,0.3587435483932495,1.0,-2.376197099685669,1.679841160774231,0.6963559985160828,1.142200589179993,0.0,0.0,0.0,80.03197479248047,63.0,-11.621647834777832,-0.0,1087.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463981747627258,0.2310134172439575,0.2083054184913635,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763366699219,0.9131826162338256,0.2896192967891693,0.2743961811065674,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557426929473877,0.2391166388988495,0.167619302868843,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883376717567444,0.2675462663173675,0.253659188747406,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581401109695435,0.2408687621355056,1.085761547088623,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345307648181915,1.0,1.0,0.3556536138057709,1.0,-2.3885629177093506,1.6954725980758667,0.6930902600288391,1.1551097631454468,0.0,0.0,0.0,72.14265441894531,51.0,-12.780912399291992,-0.0,1068.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463981747627258,0.2310134172439575,0.2083054184913635,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763366699219,0.9131826162338256,0.2896192967891693,0.2743961811065674,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557426929473877,0.2391166388988495,0.167619302868843,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883376717567444,0.2675462663173675,0.253659188747406,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581401109695435,0.2408687621355056,1.085761547088623,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345307648181915,1.0,1.0,0.3556536138057709,1.0,-2.3885629177093506,1.6954725980758667,0.6930902600288391,1.1551097631454468,0.0,0.0,0.0,72.14265441894531,51.0,-12.780912399291992,-0.0,1068.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8967018127441406,0.2330059856176376,0.2097253650426864,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670288085937,0.9734908938407898,0.2924600839614868,0.2766858339309692,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907595992088318,0.2413322627544403,0.1688804626464843,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472624659538268,0.2701243460178375,0.2557056546211242,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087503552436828,0.2418676018714904,1.0884095430374146,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287522733211517,1.0,1.0,0.3525637090206146,1.0,-2.400174617767334,1.7106528282165527,0.6895216703414917,1.167738676071167,0.0,0.0,0.0,62.7244873046875,39.0,-12.903226852416992,-0.0,1043.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8967018127441406,0.2330059856176376,0.2097253650426864,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670288085937,0.9734908938407898,0.2924600839614868,0.2766858339309692,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907595992088318,0.2413322627544403,0.1688804626464843,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472624659538268,0.2701243460178375,0.2557056546211242,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087503552436828,0.2418676018714904,1.0884095430374146,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287522733211517,1.0,1.0,0.3525637090206146,1.0,-2.400174617767334,1.7106528282165527,0.6895216703414917,1.167738676071167,0.0,0.0,0.0,62.7244873046875,39.0,-12.903226852416992,-0.0,1043.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332809448242188,0.2339905202388763,0.2104383111000061,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626342773437,0.9990000128746032,0.2938948571681976,0.2749110758304596,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458742141723632,0.2424262017011642,0.1695111989974975,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821959137916564,0.2714000940322876,0.2567305266857147,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462244510650636,0.2423548996448516,1.0897459983825684,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.2621765136719,1.0,0.4254140555858612,1.0,1.0,0.3510187268257141,1.0,-2.402559757232666,1.7159936428070068,0.6865662336349487,1.1729828119277954,0.0,0.0,0.0,58.13726425170898,39.0,-12.773123741149902,-0.0,1027.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554501175880432,0.2349258959293365,0.2112135738134384,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.9990063309669496,0.2959227263927459,0.2581910490989685,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672057032585144,0.2434723824262619,0.1701907068490982,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.998534619808197,0.2726298570632934,0.2576654851436615,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667221903800964,0.242793470621109,1.0913937091827393,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210070371627807,1.0,1.0,0.3498715460300445,1.0,-2.387044906616211,1.7088775634765625,0.6781672835350037,1.1694142818450928,0.0,0.0,0.0,55.4132080078125,59.0,-13.348487854003906,-0.0,999.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596112370491028,0.2368497401475906,0.2129139006137848,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2509155273437,0.9988899230957032,0.3009949326515198,0.2569586336612701,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713006615638732,0.2456305176019668,0.1716727167367935,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988905787467957,0.2754773199558258,0.2569593489170074,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969283163547516,0.2437481582164764,1.0955089330673218,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229278266429901,1.0,1.0,0.3475771844387054,1.0,-2.393643379211426,1.7189629077911377,0.6746804714202881,1.1775048971176147,0.0,0.0,0.0,55.44952392578125,79.0,-8.299139976501465,-0.0,1006.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596112370491028,0.2368497401475906,0.2129139006137848,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2509155273437,0.9988899230957032,0.3009949326515198,0.2569586336612701,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713006615638732,0.2456305176019668,0.1716727167367935,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988905787467957,0.2754773199558258,0.2569593489170074,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969283163547516,0.2437481582164764,1.0955089330673218,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229278266429901,1.0,1.0,0.3475771844387054,1.0,-2.393643379211426,1.7189629077911377,0.6746804714202881,1.1775048971176147,0.0,0.0,0.0,55.44952392578125,79.0,-8.299139976501465,-0.0,1006.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366883039474488,0.2388065904378891,0.2147670984268188,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2521667480469,0.9990000128746032,0.3046453297138214,0.2779828011989593,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497853517532348,0.2478422969579696,0.1732876896858215,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858646988868712,0.2779741883277893,0.2629685997962951,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945834457874298,0.2447618395090103,1.100527048110962,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325728118419647,1.0,1.0,0.3452828228473663,1.0,-2.436192989349365,1.7524241209030151,0.6837688088417053,1.201165795326233,0.0,0.0,0.0,59.62845993041992,99.0,-0.1114938706159591,-0.0,1070.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366883039474488,0.2388065904378891,0.2147670984268188,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2521667480469,0.9990000128746032,0.3046453297138214,0.2779828011989593,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497853517532348,0.2478422969579696,0.1732876896858215,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858646988868712,0.2779741883277893,0.2629685997962951,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945834457874298,0.2447618395090103,1.100527048110962,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325728118419647,1.0,1.0,0.3452828228473663,1.0,-2.436192989349365,1.7524241209030151,0.6837688088417053,1.201165795326233,0.0,0.0,0.0,59.62845993041992,99.0,-0.1114938706159591,-0.0,1070.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701818585395813,0.2406784296035766,0.2168871760368347,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.257080078125,0.948985517024994,0.3062160909175873,0.2902044653892517,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812747001647949,0.2499874830245971,0.1751234978437423,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172901511192322,0.2803537249565124,0.2656624913215637,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8765005469322205,0.245682343840599,1.1068795919418335,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598876953125,297.3597106933594,291.2572021484375,1.0,0.4462572038173675,1.0,1.0,0.3434580862522125,1.0,-2.467517137527466,1.777467966079712,0.6900491714477539,1.21942138671875,0.0,0.0,0.0,71.74044036865234,119.0,3.718745470046997,-0.0,1156.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701818585395813,0.2406784296035766,0.2168871760368347,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.257080078125,0.948985517024994,0.3062160909175873,0.2902044653892517,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812747001647949,0.2499874830245971,0.1751234978437423,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172901511192322,0.2803537249565124,0.2656624913215637,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8765005469322205,0.245682343840599,1.1068795919418335,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598876953125,297.3597106933594,291.2572021484375,1.0,0.4462572038173675,1.0,1.0,0.3434580862522125,1.0,-2.467517137527466,1.777467966079712,0.6900491714477539,1.21942138671875,0.0,0.0,0.0,71.74044036865234,119.0,3.718745470046997,-0.0,1156.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176564574241638,0.2424395680427551,0.2190858721733093,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25982666015625,0.8828832507133484,0.3081904053688049,0.2925756871700287,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274646401405334,0.2520386278629303,0.1770324110984802,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578219413757324,0.2826876044273376,0.2685019969940185,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221274614334106,0.246482565999031,1.1135683059692385,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,291.26287841796875,297.3514099121094,291.26007080078125,1.0,0.4612117409706116,1.0,1.0,0.3416333198547363,1.0,-2.485895872116089,1.794097661972046,0.6917982697486877,1.2322146892547607,0.0,0.0,0.0,88.43290710449219,122.0,3.9778857231140137,-0.0,1248.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176564574241638,0.2424395680427551,0.2190858721733093,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25982666015625,0.8828832507133484,0.3081904053688049,0.2925756871700287,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274646401405334,0.2520386278629303,0.1770324110984802,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578219413757324,0.2826876044273376,0.2685019969940185,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221274614334106,0.246482565999031,1.1135683059692385,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,291.26287841796875,297.3514099121094,291.26007080078125,1.0,0.4612117409706116,1.0,1.0,0.3416333198547363,1.0,-2.485895872116089,1.794097661972046,0.6917982697486877,1.2322146892547607,0.0,0.0,0.0,88.43290710449219,122.0,3.9778857231140137,-0.0,1248.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.802662193775177,0.2432944625616073,0.220089703798294,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2614440917969,0.8662082552909851,0.3093099892139435,0.2938380539417267,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8130809664726257,0.2530427277088165,0.1779161542654037,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425385355949402,0.2838439643383026,0.2698383033275604,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8068862557411194,0.2468557357788086,1.116430640220642,291.2614440917969,291.1499938964844,288.92401123046875,287.0791320800781,291.2644958496094,297.3482971191406,291.2616577148437,1.0,0.466806560754776,1.0,1.0,0.3407209515571594,1.0,-2.4947268962860107,1.8022098541259768,0.692517101764679,1.2384055852890017,0.0,0.0,0.0,94.90576934814452,122.0,4.183616638183594,-0.0,1287.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7917073965072632,0.244140937924385,0.2210387289524078,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626647949219,0.8548521399497986,0.310484230518341,0.2951154410839081,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8023743629455566,0.2540393471717834,0.1787583380937576,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8321367502212524,0.2849968373775482,0.2711232006549835,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7953529953956604,0.2472182661294937,1.1190110445022583,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,297.3456420898437,291.2627868652344,1.0,0.4716448187828064,1.0,1.0,0.33964803814888,1.0,-2.503058433532715,1.8103996515274048,0.6926587820053101,1.244765043258667,0.0,0.0,0.0,100.19358825683594,110.0,3.5153579711914062,-0.0,1319.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886413335800171,0.2458233833312988,0.2226290702819824,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2635803222656,0.8519428968429565,0.312936782836914,0.2974794805049896,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.799513578414917,0.2560225129127502,0.1802044212818145,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295027017593384,0.2872980833053589,0.2733778953552246,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911942601203918,0.2479253113269806,1.122604489326477,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748098850250244,1.0,1.0,0.3375022113323211,1.0,-2.5165770053863525,1.824808955192566,0.6917680501937866,1.2562397718429563,0.0,0.0,0.0,102.86898040771484,98.0,1.7601721286773682,-0.0,1348.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886413335800171,0.2458233833312988,0.2226290702819824,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2635803222656,0.8519428968429565,0.312936782836914,0.2974794805049896,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.799513578414917,0.2560225129127502,0.1802044212818145,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295027017593384,0.2872980833053589,0.2733778953552246,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911942601203918,0.2479253113269806,1.122604489326477,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748098850250244,1.0,1.0,0.3375022113323211,1.0,-2.5165770053863525,1.824808955192566,0.6917680501937866,1.2562397718429563,0.0,0.0,0.0,102.86898040771484,98.0,1.7601721286773682,-0.0,1348.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984445095062256,0.2475218474864959,0.2240114659070968,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.8624117374420166,0.3154857456684112,0.2997183203697204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095995187759399,0.2580207586288452,0.1814880818128585,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392012119293213,0.2896153032779693,0.2754150032997131,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999424934387207,0.2486397922039032,1.1251158714294434,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738100469112396,1.0,1.0,0.3353563845157623,1.0,-2.5279364585876465,1.8378504514694207,0.6900860667228699,1.26679265499115,0.0,0.0,0.0,99.70677185058594,86.0,0.5839682817459106,-0.0,1349.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984445095062256,0.2475218474864959,0.2240114659070968,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.8624117374420166,0.3154857456684112,0.2997183203697204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095995187759399,0.2580207586288452,0.1814880818128585,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392012119293213,0.2896153032779693,0.2754150032997131,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999424934387207,0.2486397922039032,1.1251158714294434,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738100469112396,1.0,1.0,0.3353563845157623,1.0,-2.5279364585876465,1.8378504514694207,0.6900860667228699,1.26679265499115,0.0,0.0,0.0,99.70677185058594,86.0,0.5839682817459106,-0.0,1349.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8172844052314758,0.249228149652481,0.2252781689167022,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.257568359375,0.8834845423698425,0.3180831372737884,0.301880270242691,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280070424079895,0.2600315809249878,0.1826835423707962,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586791753768921,0.2919436991214752,0.2773316502571106,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.817682683467865,0.2493657767772674,1.127047419548035,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.2519836425781,297.3357849121094,291.2571105957031,1.0,0.470253974199295,1.0,1.0,0.3317986726760864,1.0,-2.538116931915283,1.853737950325012,0.684378981590271,1.280428409576416,0.0,0.0,0.0,93.07105255126952,74.0,-7.545216083526611,-0.0,1333.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8172844052314758,0.249228149652481,0.2252781689167022,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.257568359375,0.8834845423698425,0.3180831372737884,0.301880270242691,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280070424079895,0.2600315809249878,0.1826835423707962,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586791753768921,0.2919436991214752,0.2773316502571106,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.817682683467865,0.2493657767772674,1.127047419548035,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.2519836425781,297.3357849121094,291.2571105957031,1.0,0.470253974199295,1.0,1.0,0.3317986726760864,1.0,-2.538116931915283,1.853737950325012,0.684378981590271,1.280428409576416,0.0,0.0,0.0,93.07105255126952,74.0,-7.545216083526611,-0.0,1333.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8441032767295837,0.250906229019165,0.226448118686676,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469482421875,0.916770339012146,0.3206769227981567,0.3039669394493103,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557935357093811,0.26202592253685,0.1838113069534301,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8894779682159424,0.2942536473274231,0.2791549861431122,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434877395629883,0.2500789761543274,1.1285595893859863,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651259183883667,1.0,1.0,0.3282409608364105,1.0,-2.547393321990967,1.8692069053649905,0.6781864166259766,1.293833613395691,0.0,0.0,0.0,84.35758209228516,62.0,-12.985097885131836,-0.0,1307.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8441032767295837,0.250906229019165,0.226448118686676,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469482421875,0.916770339012146,0.3206769227981567,0.3039669394493103,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557935357093811,0.26202592253685,0.1838113069534301,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8894779682159424,0.2942536473274231,0.2791549861431122,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434877395629883,0.2500789761543274,1.1285595893859863,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651259183883667,1.0,1.0,0.3282409608364105,1.0,-2.547393321990967,1.8692069053649905,0.6781864166259766,1.293833613395691,0.0,0.0,0.0,84.35758209228516,62.0,-12.985097885131836,-0.0,1307.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.862480878829956,0.2517346143722534,0.2270050793886184,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2409973144531,0.9409642219543456,0.3219685554504394,0.3049867451190948,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8750525116920471,0.2630163431167602,0.184356227517128,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9105391502380372,0.2954008281230926,0.2800400853157043,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.8612871170043945,0.2504296600818634,1.1291985511779783,291.2409362792969,291.1499938964844,289.0347595214844,286.9774475097656,291.2319641113281,297.332275390625,291.2403869628906,1.0,0.4621743559837341,1.0,1.0,0.3264620900154114,1.0,-2.551774024963379,1.8767914772033687,0.6749825477600098,1.3004380464553833,0.0,0.0,0.0,79.50361633300781,62.0,-14.706167221069336,-0.0,1291.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8859089612960815,0.2525556683540344,0.2275467664003372,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2344665527344,0.9684231877326964,0.3232553601264953,0.3059931695461273,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8993017673492432,0.2640019357204437,0.1848910450935363,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.9391041994094848,0.2965424060821533,0.2809107303619385,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8840752243995667,0.2507758736610412,1.1297743320465088,291.2344055175781,291.1499938964844,289.045166015625,286.9653625488281,291.22418212890625,297.33111572265625,291.2337646484375,1.0,0.4590302109718323,1.0,1.0,0.3245584964752197,1.0,-2.556015014648437,1.88460385799408,0.6714111566543579,1.307296633720398,0.0,0.0,0.0,74.40862274169922,50.0,-16.575719833374023,-0.0,1274.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9389400482177734,0.2541317939758301,0.2286750674247741,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2198486328125,0.9990000128746032,0.3261118531227112,0.294165551662445,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9547465443611144,0.2659148871898651,0.1860009133815765,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901422262191772,0.2987652719020843,0.2827046811580658,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.935417652130127,0.2514112293720245,1.131189465522766,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515574872493744,1.0,1.0,0.3207513391971588,1.0,-2.548388957977295,1.889482498168945,0.6589063405990601,1.314297437667847,0.0,0.0,0.0,65.85852813720703,68.0,-20.8298454284668,-0.0,1228.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9389400482177734,0.2541317939758301,0.2286750674247741,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2198486328125,0.9990000128746032,0.3261118531227112,0.294165551662445,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9547465443611144,0.2659148871898651,0.1860009133815765,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901422262191772,0.2987652719020843,0.2827046811580658,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.935417652130127,0.2514112293720245,1.131189465522766,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515574872493744,1.0,1.0,0.3207513391971588,1.0,-2.548388957977295,1.889482498168945,0.6589063405990601,1.314297437667847,0.0,0.0,0.0,65.85852813720703,68.0,-20.8298454284668,-0.0,1228.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.944540560245514,0.2556654512882232,0.2300277650356292,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.201416015625,0.9990000128746032,0.3303495049476623,0.2913165092468261,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9604000449180604,0.267802745103836,0.1872955560684204,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944928884506226,0.3009631335735321,0.2847478687763214,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.939773976802826,0.2520380318164825,1.133839726448059,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.20068359375,1.0,0.4529820680618286,1.0,1.0,0.3169441521167755,1.0,-2.553734302520752,1.9031708240509035,0.6505635380744934,1.326168656349182,0.0,0.0,0.0,65.57083129882812,86.0,-22.47790908813477,-0.0,1233.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.944540560245514,0.2556654512882232,0.2300277650356292,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.201416015625,0.9990000128746032,0.3303495049476623,0.2913165092468261,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9604000449180604,0.267802745103836,0.1872955560684204,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944928884506226,0.3009631335735321,0.2847478687763214,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.939773976802826,0.2520380318164825,1.133839726448059,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.20068359375,1.0,0.4529820680618286,1.0,1.0,0.3169441521167755,1.0,-2.553734302520752,1.9031708240509035,0.6505635380744934,1.326168656349182,0.0,0.0,0.0,65.57083129882812,86.0,-22.47790908813477,-0.0,1233.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9238721132278442,0.2571904361248016,0.23150634765625,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1941223144531,0.9990000128746032,0.3332637846469879,0.3104841113090515,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408055543899536,0.2696987986564636,0.1887011379003524,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792447090148926,0.303170382976532,0.2869422137737274,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9179217219352722,0.252684473991394,1.1372826099395752,291.1941223144531,291.1499938964844,289.1041564941406,286.8889465332031,291.1907043457031,297.3332824707031,291.19415283203125,1.0,0.4610517621040344,1.0,1.0,0.3146831095218658,1.0,-2.586982727050781,1.931673526763916,0.6553092002868652,1.3469352722167969,0.0,0.0,0.0,69.76993560791016,104.0,-11.327078819274902,-0.0,1293.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
