time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9238721132278442,0.2571904361248016,0.23150634765625,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1941223144531,0.9990000128746032,0.3332637846469879,0.3104841113090515,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408055543899536,0.2696987986564636,0.1887011379003524,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792447090148926,0.303170382976532,0.2869422137737274,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9179217219352722,0.252684473991394,1.1372826099395752,291.1941223144531,291.1499938964844,289.1041564941406,286.8889465332031,291.1907043457031,297.3332824707031,291.19415283203125,1.0,0.4610517621040344,1.0,1.0,0.3146831095218658,1.0,-2.586982727050781,1.931673526763916,0.6553092002868652,1.3469352722167969,0.0,0.0,0.0,69.76993560791016,104.0,-11.327078819274902,-0.0,1293.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.869907557964325,0.2586335241794586,0.2332387566566467,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1916198730469,0.9543831944465636,0.3347701728343963,0.3172609210014343,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.884148895740509,0.271522045135498,0.1903110444545745,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215519428253174,0.3053068518638611,0.2894145846366882,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641085028648376,0.2532375454902649,1.141973853111267,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723356664180755,1.0,1.0,0.3124220669269562,1.0,-2.6071181297302246,1.951240062713623,0.6558781266212463,1.3622028827667236,0.0,0.0,0.0,81.49301147460938,122.0,-6.992572784423828,-0.0,1371.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.869907557964325,0.2586335241794586,0.2332387566566467,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1916198730469,0.9543831944465636,0.3347701728343963,0.3172609210014343,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.884148895740509,0.271522045135498,0.1903110444545745,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215519428253174,0.3053068518638611,0.2894145846366882,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641085028648376,0.2532375454902649,1.141973853111267,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723356664180755,1.0,1.0,0.3124220669269562,1.0,-2.6071181297302246,1.951240062713623,0.6558781266212463,1.3622028827667236,0.0,0.0,0.0,81.49301147460938,122.0,-6.992572784423828,-0.0,1371.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470354676246643,0.2593237161636352,0.2341181486845016,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1892395019531,0.925242006778717,0.3356808125972748,0.3183393776416778,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604693412780762,0.2724067866802215,0.1911291927099228,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.894986629486084,0.3063496947288513,0.2906700372695923,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412151336669922,0.2534807324409485,1.1443685293197632,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860046386719,297.32110595703125,291.1890869140625,1.0,0.4785379469394684,1.0,1.0,0.3112915456295013,1.0,-2.615496873855591,1.9599195718765257,0.6555772423744202,1.36902916431427,0.0,0.0,0.0,88.59983825683594,122.0,-6.592607021331787,-0.0,1413.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275037407875061,0.259995698928833,0.2350027114152908,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.9000935554504395,0.3366626501083374,0.3195201456546783,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.840250551700592,0.2732757329940796,0.1919532716274261,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727577328681946,0.3073773980140686,0.2919342815876007,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215113282203674,0.2537058889865875,1.1467891931533811,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.31817626953125,291.1879272460937,1.0,0.4849942624568939,1.0,1.0,0.3105084002017975,1.0,-2.623396396636963,1.967424154281616,0.6559723019599915,1.3747329711914062,0.0,0.0,0.0,96.24183654785156,125.0,-4.6888747215271,-0.0,1458.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058696389198303,0.2613168060779571,0.2365638017654419,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.8751401305198669,0.3387634456157684,0.3218491375446319,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819087028503418,0.2749919593334198,0.1934420615434646,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495804071426392,0.3094106912612915,0.2942475378513336,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985408902168274,0.2541274130344391,1.150575876235962,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937381446361542,1.0,1.0,0.308942049741745,1.0,-2.6371920108795166,1.980980396270752,0.6562116146087646,1.3851664066314695,0.0,0.0,0.0,106.71142578125,113.0,-1.4705106019973757,-0.0,1524.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058696389198303,0.2613168060779571,0.2365638017654419,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.8751401305198669,0.3387634456157684,0.3218491375446319,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819087028503418,0.2749919593334198,0.1934420615434646,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495804071426392,0.3094106912612915,0.2942475378513336,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985408902168274,0.2541274130344391,1.150575876235962,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937381446361542,1.0,1.0,0.308942049741745,1.0,-2.6371920108795166,1.980980396270752,0.6562116146087646,1.3851664066314695,0.0,0.0,0.0,106.71142578125,113.0,-1.4705106019973757,-0.0,1524.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8045004606246948,0.2626439929008484,0.2377936244010925,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.8740664124488831,0.3409775793552398,0.3239575028419494,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8181013464927673,0.2767107486724853,0.1946716606616974,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486184477806091,0.3114421665668487,0.2962068319320678,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962562441825867,0.2545441389083862,1.1526618003845217,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957143366336822,1.0,1.0,0.3073757290840149,1.0,-2.647545337677002,1.992232203483581,0.6553131937980652,1.3940714597702026,0.0,0.0,0.0,108.3249053955078,101.0,-0.6960972547531128,-0.0,1545.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8045004606246948,0.2626439929008484,0.2377936244010925,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.8740664124488831,0.3409775793552398,0.3239575028419494,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8181013464927673,0.2767107486724853,0.1946716606616974,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486184477806091,0.3114421665668487,0.2962068319320678,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962562441825867,0.2545441389083862,1.1526618003845217,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957143366336822,1.0,1.0,0.3073757290840149,1.0,-2.647545337677002,1.992232203483581,0.6553131937980652,1.3940714597702026,0.0,0.0,0.0,108.3249053955078,101.0,-0.6960972547531128,-0.0,1545.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151532411575317,0.2639987468719482,0.2388406246900558,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.8864961266517639,0.3432619273662567,0.325924664735794,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.828633189201355,0.2784540057182312,0.1957561820745468,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601149320602417,0.313491940498352,0.2979638874530792,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062554597854614,0.2549839615821838,1.1538009643554688,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939107000827789,1.0,1.0,0.305182009935379,1.0,-2.655951976776123,2.003834247589112,0.652117908000946,1.4037233591079712,0.0,0.0,0.0,104.36075592041016,89.0,-4.276408672332764,-0.0,1539.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151532411575317,0.2639987468719482,0.2388406246900558,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.184326171875,0.8864961266517639,0.3432619273662567,0.325924664735794,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.828633189201355,0.2784540057182312,0.1957561820745468,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601149320602417,0.313491940498352,0.2979638874530792,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062554597854614,0.2549839615821838,1.1538009643554688,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939107000827789,1.0,1.0,0.305182009935379,1.0,-2.655951976776123,2.003834247589112,0.652117908000946,1.4037233591079712,0.0,0.0,0.0,104.36075592041016,89.0,-4.276408672332764,-0.0,1539.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.833879828453064,0.2653636634349823,0.2397806793451309,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17852783203125,0.9097307920455932,0.3455758094787597,0.3278015553951263,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481075763702393,0.2802107632160187,0.196758896112442,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818296194076538,0.3155498206615448,0.2996049523353576,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243840336799622,0.2554428577423095,1.1544345617294312,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.489824503660202,1.0,1.0,0.3029882609844208,1.0,-2.663275957107544,2.014779090881348,0.6484970450401306,1.412951111793518,0.0,0.0,0.0,97.17137908935548,77.0,-7.211145401000977,-0.0,1516.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.833879828453064,0.2653636634349823,0.2397806793451309,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17852783203125,0.9097307920455932,0.3455758094787597,0.3278015553951263,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481075763702393,0.2802107632160187,0.196758896112442,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818296194076538,0.3155498206615448,0.2996049523353576,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243840336799622,0.2554428577423095,1.1544345617294312,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.489824503660202,1.0,1.0,0.3029882609844208,1.0,-2.663275957107544,2.014779090881348,0.6484970450401306,1.412951111793518,0.0,0.0,0.0,97.17137908935548,77.0,-7.211145401000977,-0.0,1516.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8467057943344116,0.2660478055477142,0.2402239441871643,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17510986328125,0.9270873665809632,0.3467381000518799,0.3287160694599151,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617523312568665,0.2810927331447601,0.1972406655550003,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968194127082825,0.316580593585968,0.3003972172737121,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.836461067199707,0.255678653717041,1.1546372175216677,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872258901596069,1.0,1.0,0.301891416311264,1.0,-2.666682243347168,2.020085096359253,0.646597146987915,1.4174537658691406,0.0,0.0,0.0,92.7997055053711,77.0,-8.344901084899902,-0.0,1501.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8626914024353027,0.2667298913002014,0.2406537383794784,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9480890035629272,0.3479001522064209,0.3296181559562683,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787081837654114,0.281974583864212,0.1977130323648452,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.915736734867096,0.3176101744174957,0.3011756837368011,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514248728752136,0.2559165954589844,1.1547882556915283,291.16961669921875,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843659698963165,1.0,1.0,0.3000723123550415,1.0,-2.6699676513671875,2.027148962020874,0.6428186297416687,1.4237346649169922,0.0,0.0,0.0,88.0665283203125,65.0,-12.736337661743164,-0.0,1484.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078365564346312,0.2680544555187225,0.2414601594209671,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523742675781,0.9944192171096802,0.3501917719841003,0.3313727080821991,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927443027496338,0.283709317445755,0.198622778058052,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685862064361572,0.3196381032466888,0.302682876586914,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942500352859497,0.256374180316925,1.154909372329712,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780654609203338,1.0,1.0,0.2964341342449188,1.0,-2.6760947704315186,2.0412416458129883,0.6348531246185303,1.4363635778427124,0.0,0.0,0.0,77.85135650634766,68.0,-21.22372436523437,-0.0,1446.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078365564346312,0.2680544555187225,0.2414601594209671,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523742675781,0.9944192171096802,0.3501917719841003,0.3313727080821991,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927443027496338,0.283709317445755,0.198622778058052,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685862064361572,0.3196381032466888,0.302682876586914,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942500352859497,0.256374180316925,1.154909372329712,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780654609203338,1.0,1.0,0.2964341342449188,1.0,-2.6760947704315186,2.0412416458129883,0.6348531246185303,1.4363635778427124,0.0,0.0,0.0,77.85135650634766,68.0,-21.22372436523437,-0.0,1446.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284029006958008,0.2692740559577942,0.2424604892730713,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.9990000128746032,0.3529797494411468,0.321117490530014,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948964536190033,0.2853549420833587,0.199693813920021,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986457884311676,0.3215745687484741,0.3044061660766601,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119279384613036,0.256755381822586,1.1561230421066284,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751211702823639,1.0,1.0,0.2927959561347961,1.0,-2.6698036193847656,2.0467638969421387,0.6230396628379822,1.4433279037475586,0.0,0.0,0.0,74.46066284179688,71.0,-27.559118270874023,-0.0,1422.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284029006958008,0.2692740559577942,0.2424604892730713,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.9990000128746032,0.3529797494411468,0.321117490530014,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948964536190033,0.2853549420833587,0.199693813920021,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986457884311676,0.3215745687484741,0.3044061660766601,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119279384613036,0.256755381822586,1.1561230421066284,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751211702823639,1.0,1.0,0.2927959561347961,1.0,-2.6698036193847656,2.0467638969421387,0.6230396628379822,1.4433279037475586,0.0,0.0,0.0,74.46066284179688,71.0,-27.559118270874023,-0.0,1422.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937682569026947,0.2704154849052429,0.2434530705213546,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098022460937,0.9990000128746032,0.3565998375415802,0.3142699599266052,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582595229148864,0.2869392931461334,0.2007710337638855,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936319589614868,0.3234454095363617,0.3061346411705017,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.91985422372818,0.2570914626121521,1.1574463844299316,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740847647190094,1.0,1.0,0.2894364595413208,1.0,-2.667721033096313,2.05444860458374,0.613272488117218,1.4513053894042969,0.0,0.0,0.0,73.22218322753906,89.0,-29.228370666503903,-0.0,1414.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937682569026947,0.2704154849052429,0.2434530705213546,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098022460937,0.9990000128746032,0.3565998375415802,0.3142699599266052,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582595229148864,0.2869392931461334,0.2007710337638855,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936319589614868,0.3234454095363617,0.3061346411705017,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.91985422372818,0.2570914626121521,1.1574463844299316,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740847647190094,1.0,1.0,0.2894364595413208,1.0,-2.667721033096313,2.05444860458374,0.613272488117218,1.4513053894042969,0.0,0.0,0.0,73.22218322753906,89.0,-29.228370666503903,-0.0,1414.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233074188232422,0.2715442478656769,0.2445532828569412,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895690917969,0.9990000128746032,0.3595797419548034,0.3284979164600372,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448869228363036,0.2885250151157379,0.2019416838884353,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833838939666748,0.3253110349178314,0.3079831600189209,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053344130516052,0.2574394941329956,1.1594291925430298,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803662896156311,1.0,1.0,0.2860769629478454,1.0,-2.692117929458618,2.080547571182251,0.6115702390670776,1.4714540243148804,0.0,0.0,0.0,76.5118637084961,107.0,-27.42038917541504,-0.0,1462.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233074188232422,0.2715442478656769,0.2445532828569412,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895690917969,0.9990000128746032,0.3595797419548034,0.3284979164600372,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448869228363036,0.2885250151157379,0.2019416838884353,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833838939666748,0.3253110349178314,0.3079831600189209,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053344130516052,0.2574394941329956,1.1594291925430298,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803662896156311,1.0,1.0,0.2860769629478454,1.0,-2.692117929458618,2.080547571182251,0.6115702390670776,1.4714540243148804,0.0,0.0,0.0,76.5118637084961,107.0,-27.42038917541504,-0.0,1462.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087769389152528,0.2720940113067627,0.2451497465372085,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0805969238281,0.9984580874443054,0.3602316379547119,0.3410791158676147,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300976395606996,0.2893084585666656,0.2025667876005172,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711738228797911,0.3262323439121246,0.3089591562747955,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919970393180847,0.2576006948947906,1.1606746912002563,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855128824710846,1.0,1.0,0.2843972146511078,1.0,-2.711561441421509,2.0986623764038086,0.6128989458084106,1.485181212425232,0.0,0.0,0.0,79.86792755126953,107.0,-26.17762756347656,-0.0,1504.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8812851905822754,0.2725842893123626,0.2458525747060775,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.9740620255470276,0.3606668412685394,0.3418267369270324,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999508619308472,0.2900353372097015,0.2032768577337265,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412579536437988,0.3270963132381439,0.310049295425415,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651136159896851,0.2576979398727417,1.1624399423599243,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908311069011688,1.0,1.0,0.2833830714225769,1.0,-2.717425346374512,2.105602264404297,0.6118232607841492,1.491055965423584,0.0,0.0,0.0,86.43894958496094,125.0,-24.128313064575195,-0.0,1543.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376744985580444,0.2735076546669006,0.2472315728664398,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.920379877090454,0.3619577884674072,0.3434886932373047,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545418381690979,0.2914373278617859,0.2046808898448944,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889435887336731,0.328769713640213,0.3122054934501648,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227677345275879,0.2578232586383819,1.1657779216766355,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025262236595154,1.0,1.0,0.2813547551631927,1.0,-2.7293694019317627,2.1194987297058105,0.6098706126213074,1.5022096633911133,0.0,0.0,0.0,101.17842864990234,143.0,-21.40229034423828,-0.0,1629.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376744985580444,0.2735076546669006,0.2472315728664398,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.920379877090454,0.3619577884674072,0.3434886932373047,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545418381690979,0.2914373278617859,0.2046808898448944,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889435887336731,0.328769713640213,0.3122054934501648,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227677345275879,0.2578232586383819,1.1657779216766355,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025262236595154,1.0,1.0,0.2813547551631927,1.0,-2.7293694019317627,2.1194987297058105,0.6098706126213074,1.5022096633911133,0.0,0.0,0.0,101.17842864990234,143.0,-21.40229034423828,-0.0,1629.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045738339424133,0.2743647992610931,0.2486050426959991,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0437927246094,0.8800995945930481,0.3635218739509582,0.3455348908901214,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213879466056824,0.2927784919738769,0.2060846239328384,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528114557266235,0.3303777277469635,0.3143572211265564,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880794405937195,0.2578763961791992,1.1690491437911987,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150448083877563,1.0,1.0,0.279326468706131,1.0,-2.741682767868042,2.133684158325196,0.6079986095428467,1.5135809183120728,0.0,0.0,0.0,117.42823028564452,146.0,-20.57460021972656,-0.0,1722.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045738339424133,0.2743647992610931,0.2486050426959991,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0437927246094,0.8800995945930481,0.3635218739509582,0.3455348908901214,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213879466056824,0.2927784919738769,0.2060846239328384,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528114557266235,0.3303777277469635,0.3143572211265564,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880794405937195,0.2578763961791992,1.1690491437911987,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150448083877563,1.0,1.0,0.279326468706131,1.0,-2.741682767868042,2.133684158325196,0.6079986095428467,1.5135809183120728,0.0,0.0,0.0,117.42823028564452,146.0,-20.57460021972656,-0.0,1722.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797141075134277,0.2728877067565918,0.2482492327690124,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0296325683594,0.8543202877044678,0.3628250360488891,0.3458997011184692,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973564863204956,0.2917094826698303,0.2061143964529037,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290739059448242,0.3295469880104065,0.3146325051784515,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630590796470642,0.25534588098526,1.162996530532837,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223947763442993,1.0,1.0,0.2784614264965057,1.0,-2.734809398651123,2.131299495697021,0.6035100817680359,1.5129719972610474,0.0,0.0,0.0,130.6271209716797,134.0,-20.34821510314941,-0.0,1774.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797141075134277,0.2728877067565918,0.2482492327690124,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0296325683594,0.8543202877044678,0.3628250360488891,0.3458997011184692,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973564863204956,0.2917094826698303,0.2061143964529037,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290739059448242,0.3295469880104065,0.3146325051784515,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630590796470642,0.25534588098526,1.162996530532837,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223947763442993,1.0,1.0,0.2784614264965057,1.0,-2.734809398651123,2.131299495697021,0.6035100817680359,1.5129719972610474,0.0,0.0,0.0,130.6271209716797,134.0,-20.34821510314941,-0.0,1774.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737584114074707,0.2722132503986358,0.2476145774126052,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01568603515625,0.8488265872001648,0.3628738820552826,0.3459237217903137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915377616882324,0.2913354337215423,0.2058438211679458,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237941265106201,0.3293768167495727,0.3144644498825073,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561463117599487,0.2533499896526336,1.154108643531799,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222593545913696,1.0,1.0,0.2775963544845581,1.0,-2.722867012023926,2.125277042388916,0.5975900888442993,1.5095679759979248,0.0,0.0,0.0,133.5226287841797,122.0,-19.41110610961914,-0.0,1769.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737584114074707,0.2722132503986358,0.2476145774126052,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01568603515625,0.8488265872001648,0.3628738820552826,0.3459237217903137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915377616882324,0.2913354337215423,0.2058438211679458,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237941265106201,0.3293768167495727,0.3144644498825073,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561463117599487,0.2533499896526336,1.154108643531799,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222593545913696,1.0,1.0,0.2775963544845581,1.0,-2.722867012023926,2.125277042388916,0.5975900888442993,1.5095679759979248,0.0,0.0,0.0,133.5226287841797,122.0,-19.41110610961914,-0.0,1769.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752633094787598,0.272070437669754,0.2473936676979065,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00933837890625,0.8507225513458252,0.3630865514278412,0.346026748418808,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932432293891907,0.2913300395011902,0.205769345164299,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254884481430054,0.3294683992862701,0.3144561946392059,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568967938423157,0.2525279521942138,1.1499730348587036,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206314921379089,1.0,1.0,0.2771638333797455,1.0,-2.7176551818847656,2.122793436050415,0.5948615670204163,1.508215308189392,0.0,0.0,0.0,132.21807861328125,122.0,-18.53302001953125,-0.0,1755.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788044214248657,0.2720170021057129,0.2472186386585235,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050048828125,0.8547473549842834,0.3633897602558136,0.3461775481700897,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970444560050964,0.2914140522480011,0.2057287245988845,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.829147219657898,0.3296477198600769,0.314491719007492,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595615386962891,0.2518039047718048,1.1460776329040527,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.518301784992218,1.0,1.0,0.2774352729320526,1.0,-2.712937593460083,2.118866443634033,0.5940711498260498,1.5053160190582275,0.0,0.0,0.0,129.71824645996094,110.0,-14.341468811035156,-0.0,1737.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909782528877258,0.2721293270587921,0.246986836194992,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.8682728409767151,0.3642231225967407,0.3466090261936188,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097143769264221,0.2918106913566589,0.2057436555624008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413975238800049,0.3302300572395324,0.3146881461143493,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697609066963196,0.2506192028522491,1.1390478610992432,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122202634811401,1.0,1.0,0.2779780924320221,1.0,-2.704982042312622,2.111811637878418,0.5931703448295593,1.499985694885254,0.0,0.0,0.0,122.2440948486328,98.0,-6.153054714202881,-0.0,1691.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
