time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909782528877258,0.2721293270587921,0.246986836194992,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.8682728409767151,0.3642231225967407,0.3466090261936188,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097143769264221,0.2918106913566589,0.2057436555624008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413975238800049,0.3302300572395324,0.3146881461143493,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697609066963196,0.2506192028522491,1.1390478610992432,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122202634811401,1.0,1.0,0.2779780924320221,1.0,-2.704982042312622,2.111811637878418,0.5931703448295593,1.499985694885254,0.0,0.0,0.0,122.2440948486328,98.0,-6.153054714202881,-0.0,1691.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091952204704285,0.2724490463733673,0.2468828856945037,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.002685546875,0.8887701034545898,0.3652783036231994,0.347187340259552,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272615671157837,0.2924371659755707,0.2058717161417007,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601099848747253,0.3310355842113495,0.3150314092636108,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860785722732544,0.2497164756059646,1.132973551750183,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049827098846436,1.0,1.0,0.2785209417343139,1.0,-2.698817253112793,2.106019973754883,0.5927972793579102,1.4955229759216309,0.0,0.0,0.0,112.71622467041016,86.0,-1.3961156606674194,-0.0,1638.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091952204704285,0.2724490463733673,0.2468828856945037,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.002685546875,0.8887701034545898,0.3652783036231994,0.347187340259552,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272615671157837,0.2924371659755707,0.2058717161417007,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601099848747253,0.3310355842113495,0.3150314092636108,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860785722732544,0.2497164756059646,1.132973551750183,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049827098846436,1.0,1.0,0.2785209417343139,1.0,-2.698817253112793,2.106019973754883,0.5927972793579102,1.4955229759216309,0.0,0.0,0.0,112.71622467041016,86.0,-1.3961156606674194,-0.0,1638.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320600986480713,0.2729125916957855,0.2468742281198501,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.9177613854408264,0.3664907217025757,0.3478789627552032,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508878946304321,0.2932324409484863,0.2060913294553756,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865106701850891,0.3320020735263824,0.3154913783073425,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088868856430054,0.2490297853946685,1.1277085542678833,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971192479133606,1.0,1.0,0.2795157730579376,1.0,-2.69412612915039,2.1000845432281494,0.594041645526886,1.4905951023101809,0.0,0.0,0.0,102.0561065673828,74.0,3.68315863609314,-0.0,1582.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320600986480713,0.2729125916957855,0.2468742281198501,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.9177613854408264,0.3664907217025757,0.3478789627552032,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508878946304321,0.2932324409484863,0.2060913294553756,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865106701850891,0.3320020735263824,0.3154913783073425,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088868856430054,0.2490297853946685,1.1277085542678833,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971192479133606,1.0,1.0,0.2795157730579376,1.0,-2.69412612915039,2.1000845432281494,0.594041645526886,1.4905951023101809,0.0,0.0,0.0,102.0561065673828,74.0,3.68315863609314,-0.0,1582.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634224534034729,0.2734904289245605,0.2469490617513656,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118713378906,0.9594378471374512,0.3678268492221832,0.3486680090427398,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884625256061554,0.2941641807556152,0.2063917964696884,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246044158935548,0.3330959677696228,0.3160523772239685,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377065658569336,0.2485176175832748,1.1231441497802734,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889221489429474,1.0,1.0,0.2805106341838836,1.0,-2.690713167190552,2.095010280609131,0.5957028269767761,1.486246109008789,0.0,0.0,0.0,90.76236724853516,62.0,6.885270118713379,-0.0,1525.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634224534034729,0.2734904289245605,0.2469490617513656,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118713378906,0.9594378471374512,0.3678268492221832,0.3486680090427398,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884625256061554,0.2941641807556152,0.2063917964696884,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246044158935548,0.3330959677696228,0.3160523772239685,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377065658569336,0.2485176175832748,1.1231441497802734,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889221489429474,1.0,1.0,0.2805106341838836,1.0,-2.690713167190552,2.095010280609131,0.5957028269767761,1.486246109008789,0.0,0.0,0.0,90.76236724853516,62.0,6.885270118713379,-0.0,1525.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845492601394653,0.2738130390644073,0.247013047337532,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9821080565452576,0.3685312271118164,0.3490931093692779,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069412350654602,0.2946712672710418,0.2065680772066116,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505778551101683,0.3336806893348694,0.3163648545742035,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565641641616821,0.2483147382736206,1.1210861206054688,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847528040409088,1.0,1.0,0.2810080349445343,1.0,-2.6894147396087646,2.0927600860595703,0.5966546535491943,1.4842684268951416,0.0,0.0,0.0,84.97434997558594,62.0,7.935739040374756,-0.0,1497.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079829454421996,0.274146169424057,0.2471127063035965,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01824951171875,0.9990000128746032,0.3692685067653656,0.3468905985355377,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.933789849281311,0.2951932847499847,0.2067752331495285,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.975614368915558,0.3342781364917755,0.3167170584201813,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778762817382812,0.2481333911418914,1.1192573308944702,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804189205169678,1.0,1.0,0.2812688946723938,1.0,-2.685403823852539,2.089158296585083,0.5962453484535217,1.4819302558898926,0.0,0.0,0.0,79.62206268310547,65.0,7.762782096862793,-0.0,1467.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262731671333312,0.274789035320282,0.2475757896900177,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0203552246094,0.9990000128746032,0.3719781935214996,0.3298301100730896,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528468251228333,0.2962327599525451,0.207406535744667,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907469153404236,0.3354639708995819,0.3177104294300079,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925560116767883,0.2477922141551971,1.1170969009399414,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752556085586548,1.0,1.0,0.2817905843257904,1.0,-2.664785623550415,2.0733635425567627,0.5914220809936523,1.4704803228378296,0.0,0.0,0.0,75.79353332519531,83.0,4.245696544647217,-0.0,1422.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262731671333312,0.274789035320282,0.2475757896900177,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0203552246094,0.9990000128746032,0.3719781935214996,0.3298301100730896,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528468251228333,0.2962327599525451,0.207406535744667,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907469153404236,0.3354639708995819,0.3177104294300079,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925560116767883,0.2477922141551971,1.1170969009399414,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752556085586548,1.0,1.0,0.2817905843257904,1.0,-2.664785623550415,2.0733635425567627,0.5914220809936523,1.4704803228378296,0.0,0.0,0.0,75.79353332519531,83.0,4.245696544647217,-0.0,1422.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203383326530457,0.2754964530467987,0.2482344508171081,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.9990000128746032,0.3749324381351471,0.3362223505973816,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.94748055934906,0.2973630428314209,0.2082081586122512,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986632764339447,0.3367348909378052,0.3189285397529602,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864624500274658,0.2475825250148773,1.1162166595458984,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782737195491791,1.0,1.0,0.282312273979187,1.0,-2.674591302871704,2.07888126373291,0.5957100987434387,1.4733431339263916,0.0,0.0,0.0,77.25479888916016,101.0,6.864123344421387,-0.0,1442.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203383326530457,0.2754964530467987,0.2482344508171081,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.9990000128746032,0.3749324381351471,0.3362223505973816,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.94748055934906,0.2973630428314209,0.2082081586122512,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986632764339447,0.3367348909378052,0.3189285397529602,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864624500274658,0.2475825250148773,1.1162166595458984,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782737195491791,1.0,1.0,0.282312273979187,1.0,-2.674591302871704,2.07888126373291,0.5957100987434387,1.4733431339263916,0.0,0.0,0.0,77.25479888916016,101.0,6.864123344421387,-0.0,1442.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949005007743835,0.2762268483638763,0.2490863054990768,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0315856933594,0.994445025920868,0.37600177526474,0.356285035610199,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200401902198792,0.2985387146472931,0.2091762721538543,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963536024093628,0.3380462825298309,0.3203668296337127,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626438975334167,0.2474314123392105,1.1165058612823486,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870159924030304,1.0,1.0,0.2824032008647918,1.0,-2.704267740249634,2.0993340015411377,0.6049336791038513,1.48721444606781,0.0,0.0,0.0,83.62051391601562,119.0,8.847323417663574,-0.0,1511.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949005007743835,0.2762268483638763,0.2490863054990768,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0315856933594,0.994445025920868,0.37600177526474,0.356285035610199,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200401902198792,0.2985387146472931,0.2091762721538543,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963536024093628,0.3380462825298309,0.3203668296337127,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626438975334167,0.2474314123392105,1.1165058612823486,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870159924030304,1.0,1.0,0.2824032008647918,1.0,-2.704267740249634,2.0993340015411377,0.6049336791038513,1.48721444606781,0.0,0.0,0.0,83.62051391601562,119.0,8.847323417663574,-0.0,1511.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485735058784485,0.2768402993679046,0.2501754462718963,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0354309082031,0.9449878334999084,0.376596063375473,0.3572942912578583,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705908060073853,0.2996178269386291,0.2103434354066848,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081344604492188,0.3392587304115295,0.3220720589160919,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194586038589478,0.2471744269132614,1.1180424690246582,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975238144397735,1.0,1.0,0.2824941277503967,1.0,-2.7107977867126465,2.1036410331726074,0.6071566343307495,1.4901301860809326,0.0,0.0,0.0,97.5607681274414,137.0,5.588697910308838,-0.0,1585.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485735058784485,0.2768402993679046,0.2501754462718963,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0354309082031,0.9449878334999084,0.376596063375473,0.3572942912578583,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705908060073853,0.2996178269386291,0.2103434354066848,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081344604492188,0.3392587304115295,0.3220720589160919,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194586038589478,0.2471744269132614,1.1180424690246582,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975238144397735,1.0,1.0,0.2824941277503967,1.0,-2.7107977867126465,2.1036410331726074,0.6071566343307495,1.4901301860809326,0.0,0.0,0.0,97.5607681274414,137.0,5.588697910308838,-0.0,1585.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.830453097820282,0.277126282453537,0.2507175207138061,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03668212890625,0.9202393889427184,0.3770732581615448,0.357992023229599,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.851311981678009,0.3001431822776794,0.2109300345182418,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870065808296204,0.3398496806621551,0.3229279518127441,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007951378822327,0.2470312863588333,1.1188230514526367,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032693147659302,1.0,1.0,0.2825395762920379,1.0,-2.714958906173706,2.1064271926879883,0.608531653881073,1.491969347000122,0.0,0.0,0.0,105.18421173095705,137.0,4.677574157714844,-0.0,1626.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143764734268188,0.2773997783660888,0.2512609660625458,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0373229980469,0.8994786739349365,0.3776124119758606,0.3587783277034759,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347863554954529,0.3006594181060791,0.2115202248096466,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685699701309204,0.3404304981231689,0.3237878382205963,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834442257881165,0.2468795180320739,1.119627594947815,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092154741287231,1.0,1.0,0.282322347164154,1.0,-2.719266176223755,2.109985828399658,0.6092802882194519,1.494547724723816,0.0,0.0,0.0,113.1593017578125,140.0,2.935896158218384,-0.0,1669.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948172092437744,0.2779146432876587,0.252124160528183,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364074707031,0.8777445554733276,0.3787881135940552,0.3602705001831054,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165348172187805,0.3016664683818817,0.2125323861837387,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485569357872009,0.34156134724617,0.3252757787704468,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638202905654907,0.2465523034334182,1.1201647520065308,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168676376342773,1.0,1.0,0.2818879187107086,1.0,-2.725749492645264,2.1157031059265137,0.61004638671875,1.4988229274749756,0.0,0.0,0.0,123.9288558959961,128.0,-0.2497906982898712,-0.0,1729.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948172092437744,0.2779146432876587,0.252124160528183,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364074707031,0.8777445554733276,0.3787881135940552,0.3602705001831054,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165348172187805,0.3016664683818817,0.2125323861837387,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485569357872009,0.34156134724617,0.3252757787704468,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638202905654907,0.2465523034334182,1.1201647520065308,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168676376342773,1.0,1.0,0.2818879187107086,1.0,-2.725749492645264,2.1157031059265137,0.61004638671875,1.4988229274749756,0.0,0.0,0.0,123.9288558959961,128.0,-0.2497906982898712,-0.0,1729.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927488684654236,0.2784294486045837,0.2526354491710663,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.034423828125,0.8758898377418518,0.3800406455993652,0.3614890873432159,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149411678314209,0.3026740252971649,0.2132729589939117,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468709588050842,0.342681348323822,0.3263865411281585,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611222267150879,0.2462249249219894,1.1189581155776978,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177811980247498,1.0,1.0,0.2814534604549408,1.0,-2.728606939315796,2.118886232376098,0.6097205877304077,1.501387357711792,0.0,0.0,0.0,125.49115753173828,116.0,-2.2585887908935547,-0.0,1741.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927488684654236,0.2784294486045837,0.2526354491710663,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.034423828125,0.8758898377418518,0.3800406455993652,0.3614890873432159,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149411678314209,0.3026740252971649,0.2132729589939117,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468709588050842,0.342681348323822,0.3263865411281585,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611222267150879,0.2462249249219894,1.1189581155776978,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177811980247498,1.0,1.0,0.2814534604549408,1.0,-2.728606939315796,2.118886232376098,0.6097205877304077,1.501387357711792,0.0,0.0,0.0,125.49115753173828,116.0,-2.2585887908935547,-0.0,1741.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007150888442993,0.2789842784404754,0.2529662251472473,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318298339844,0.8851052522659302,0.3813527226448059,0.3625456988811493,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228387236595154,0.3037181496620178,0.2138708531856537,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552801609039307,0.3438243567943573,0.3272915184497833,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677088975906372,0.2459346055984497,1.1168336868286133,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.514999270439148,1.0,1.0,0.2810733914375305,1.0,-2.7295284271240234,2.1205766201019287,0.608951985836029,1.5028598308563232,0.0,0.0,0.0,121.38121795654295,104.0,-3.247525691986084,-0.0,1723.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007150888442993,0.2789842784404754,0.2529662251472473,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318298339844,0.8851052522659302,0.3813527226448059,0.3625456988811493,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228387236595154,0.3037181496620178,0.2138708531856537,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552801609039307,0.3438243567943573,0.3272915184497833,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677088975906372,0.2459346055984497,1.1168336868286133,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.514999270439148,1.0,1.0,0.2810733914375305,1.0,-2.7295284271240234,2.1205766201019287,0.608951985836029,1.5028598308563232,0.0,0.0,0.0,121.38121795654295,104.0,-3.247525691986084,-0.0,1723.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154177069664001,0.2795850932598114,0.2532172799110412,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.9023821353912354,0.3827117085456848,0.3635222017765045,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373474478721619,0.3048076033592224,0.2144056856632232,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713352680206299,0.3450000286102295,0.3280989229679107,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170666217804,0.2456941306591034,1.1143203973770142,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100115537643433,1.0,1.0,0.2806933522224426,1.0,-2.7295968532562256,2.121665954589844,0.6079309582710266,1.5039142370224,0.0,0.0,0.0,114.02005767822266,92.0,-3.762603759765625,-0.0,1689.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154177069664001,0.2795850932598114,0.2532172799110412,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.9023821353912354,0.3827117085456848,0.3635222017765045,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373474478721619,0.3048076033592224,0.2144056856632232,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713352680206299,0.3450000286102295,0.3280989229679107,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170666217804,0.2456941306591034,1.1143203973770142,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100115537643433,1.0,1.0,0.2806933522224426,1.0,-2.7295968532562256,2.121665954589844,0.6079309582710266,1.5039142370224,0.0,0.0,0.0,114.02005767822266,92.0,-3.762603759765625,-0.0,1689.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246588110923767,0.2799015343189239,0.253328800201416,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0275573730469,0.9145141243934632,0.3834055960178375,0.3639944791793823,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471188545227051,0.3053691685199737,0.2146625369787216,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822187185287476,0.3456003069877624,0.3284840285778045,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903909683227539,0.2455933541059494,1.113006591796875,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069881677627563,1.0,1.0,0.2805033326148987,1.0,-2.729491233825684,2.12211275100708,0.6073784828186035,1.5043731927871704,0.0,0.0,0.0,109.5650634765625,92.0,-3.913184881210327,-0.0,1668.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354234099388123,0.2802278995513916,0.2534362375736236,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263977050781,0.9296947121620178,0.3841079771518707,0.364461213350296,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588616847991943,0.3059415221214294,0.2149167507886886,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951314091682434,0.3462086617946625,0.3288629651069641,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013352155685425,0.2455051988363266,1.1116842031478882,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037230253219604,1.0,1.0,0.2804568111896515,1.0,-2.7293529510498047,2.1221694946289062,0.6071832776069641,1.5044502019882202,0.0,0.0,0.0,104.76140594482422,80.0,-3.3630971908569336,-0.0,1645.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637197017669678,0.2809138000011444,0.2536517381668091,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02520751953125,0.9663965702056884,0.385541021823883,0.3653907775878906,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898211121559143,0.3071224391460418,0.2154276520013809,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304872751235962,0.3474534749984741,0.3296164870262146,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277555108070374,0.2453699856996536,1.1090785264968872,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966660737991333,1.0,1.0,0.2803637683391571,1.0,-2.729116916656494,2.1222617626190186,0.6068552732467651,1.5045716762542725,0.0,0.0,0.0,94.39836883544922,68.0,-2.132985115051269,-0.0,1597.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637197017669678,0.2809138000011444,0.2536517381668091,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02520751953125,0.9663965702056884,0.385541021823883,0.3653907775878906,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898211121559143,0.3071224391460418,0.2154276520013809,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304872751235962,0.3474534749984741,0.3296164870262146,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277555108070374,0.2453699856996536,1.1090785264968872,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966660737991333,1.0,1.0,0.2803637683391571,1.0,-2.729116916656494,2.1222617626190186,0.6068552732467651,1.5045716762542725,0.0,0.0,0.0,94.39836883544922,68.0,-2.132985115051269,-0.0,1597.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025373458862304,0.2816295623779297,0.2539051175117492,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0245361328125,0.9990000128746032,0.3870424926280975,0.3625495433807373,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700869560242,0.3083384931087494,0.2159713506698608,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750654101371764,0.348723441362381,0.3304047882556915,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617191314697266,0.2452768087387085,1.1067140102386477,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889581203460693,1.0,1.0,0.2802707254886627,1.0,-2.725226163864136,2.1197476387023926,0.6054785251617432,1.5032457113265991,0.0,0.0,0.0,83.9950180053711,71.0,-1.495308518409729,-0.0,1542.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025373458862304,0.2816295623779297,0.2539051175117492,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0245361328125,0.9990000128746032,0.3870424926280975,0.3625495433807373,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700869560242,0.3083384931087494,0.2159713506698608,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750654101371764,0.348723441362381,0.3304047882556915,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617191314697266,0.2452768087387085,1.1067140102386477,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889581203460693,1.0,1.0,0.2802707254886627,1.0,-2.725226163864136,2.1197476387023926,0.6054785251617432,1.5032457113265991,0.0,0.0,0.0,83.9950180053711,71.0,-1.495308518409729,-0.0,1542.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178040027618408,0.2823183834552765,0.2544153034687042,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0221862792969,0.9990000128746032,0.3897775709629059,0.3470664620399475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504078030586244,0.3095389008522033,0.2167212218046188,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884788393974304,0.3499707281589508,0.3314649164676666,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741243481636047,0.2451807707548141,1.1057164669036863,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844573438167572,1.0,1.0,0.2803353667259216,1.0,-2.7077603340148926,2.10737943649292,0.6003810167312622,1.4945570230484009,0.0,0.0,0.0,80.4217300415039,89.0,-2.54137921333313,-0.0,1502.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178040027618408,0.2823183834552765,0.2544153034687042,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0221862792969,0.9990000128746032,0.3897775709629059,0.3470664620399475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504078030586244,0.3095389008522033,0.2167212218046188,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884788393974304,0.3499707281589508,0.3314649164676666,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741243481636047,0.2451807707548141,1.1057164669036863,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844573438167572,1.0,1.0,0.2803353667259216,1.0,-2.7077603340148926,2.10737943649292,0.6003810167312622,1.4945570230484009,0.0,0.0,0.0,80.4217300415039,89.0,-2.54137921333313,-0.0,1502.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116159081459044,0.2830649614334106,0.2551184594631195,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.9990000128746032,0.392636775970459,0.3542848825454712,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446224570274352,0.3108141422271728,0.2176322191953659,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838738441467284,0.3512873351573944,0.3327374160289764,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681319952011108,0.2451831400394439,1.1058591604232788,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879962503910064,1.0,1.0,0.2803999781608581,1.0,-2.7200396060943604,2.115865468978882,0.6041739583015442,1.49984872341156,0.0,0.0,0.0,82.19351196289062,107.0,1.204759120941162,-0.0,1527.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
