time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116159081459044,0.2830649614334106,0.2551184594631195,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.9990000128746032,0.392636775970459,0.3542848825454712,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446224570274352,0.3108141422271728,0.2176322191953659,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838738441467284,0.3512873351573944,0.3327374160289764,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681319952011108,0.2451831400394439,1.1058591604232788,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879962503910064,1.0,1.0,0.2803999781608581,1.0,-2.7200396060943604,2.115865468978882,0.6041739583015442,1.49984872341156,0.0,0.0,0.0,82.19351196289062,107.0,1.204759120941162,-0.0,1527.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025275707244872,0.2834504842758178,0.2555354833602905,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0248107910156,0.9990000128746032,0.3933886289596557,0.3648889362812042,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.934863805770874,0.3114704191684723,0.2181431204080581,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758930802345276,0.3519625663757324,0.3334468305110931,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597888350486755,0.2452054172754287,1.1063110828399658,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920297265052795,1.0,1.0,0.2804322838783264,1.0,-2.735283613204956,2.1264724731445312,0.6088112592697144,1.5069187879562378,0.0,0.0,0.0,84.77428436279297,107.0,3.621647596359253,-0.0,1561.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861311078071594,0.2838220298290252,0.2560337781906128,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.99181067943573,0.3936182558536529,0.3730100691318512,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159427285194396,0.3121163547039032,0.2187199592590332,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589357376098632,0.3526265621185303,0.3342445194721222,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447309732437134,0.2452136129140854,1.1071789264678955,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969439804553985,1.0,1.0,0.2804929316043854,1.0,-2.7479498386383057,2.1351218223571777,0.6128280162811279,1.513189673423767,0.0,0.0,0.0,89.42068481445312,125.0,5.791804790496826,-0.0,1601.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.845255970954895,0.284481018781662,0.2571493089199066,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03106689453125,0.947153091430664,0.3942744433879852,0.3740575611591339,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872063934803009,0.3133358061313629,0.2199742347002029,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908970832824707,0.3538812100887298,0.3359750509262085,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.806990385055542,0.2451434880495071,1.1094940900802612,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076359510421753,1.0,1.0,0.2806141972541809,1.0,-2.757330894470215,2.1413819789886475,0.6159489750862122,1.517170548439026,0.0,0.0,0.0,103.30145263671876,143.0,4.303934097290039,-0.0,1679.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.845255970954895,0.284481018781662,0.2571493089199066,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03106689453125,0.947153091430664,0.3942744433879852,0.3740575611591339,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872063934803009,0.3133358061313629,0.2199742347002029,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908970832824707,0.3538812100887298,0.3359750509262085,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.806990385055542,0.2451434880495071,1.1094940900802612,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076359510421753,1.0,1.0,0.2806141972541809,1.0,-2.757330894470215,2.1413819789886475,0.6159489750862122,1.517170548439026,0.0,0.0,0.0,103.30145263671876,143.0,4.303934097290039,-0.0,1679.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813419759273529,0.2850929796695709,0.2582821846008301,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.903993546962738,0.39532271027565,0.375577837228775,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383902907371521,0.3145209848880768,0.2212515920400619,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717700242996216,0.3550989329814911,0.3377348184585571,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733480334281921,0.2450313717126846,1.111911654472351,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519381582736969,1.0,1.0,0.2807354629039764,1.0,-2.7670743465423584,2.147873640060425,0.6192007660865784,1.5214524269104004,0.0,0.0,0.0,119.03643798828124,146.0,3.8975987434387207,-0.0,1768.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813419759273529,0.2850929796695709,0.2582821846008301,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.903993546962738,0.39532271027565,0.375577837228775,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383902907371521,0.3145209848880768,0.2212515920400619,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717700242996216,0.3550989329814911,0.3377348184585571,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733480334281921,0.2450313717126846,1.111911654472351,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519381582736969,1.0,1.0,0.2807354629039764,1.0,-2.7670743465423584,2.147873640060425,0.6192007660865784,1.5214524269104004,0.0,0.0,0.0,119.03643798828124,146.0,3.8975987434387207,-0.0,1768.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950655221939087,0.2856760621070862,0.2592016756534576,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.8834036588668823,0.3965312540531158,0.3770987093448639,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212931156158447,0.3156838715076446,0.222368836402893,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527716398239136,0.3562884330749511,0.3392733335494995,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555949091911316,0.2448914647102356,1.113275170326233,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.280428409576416,1.0,-2.7748403549194336,2.1541216373443604,0.6207185387611389,1.525973916053772,0.0,0.0,0.0,129.82872009277344,149.0,1.4916273355484009,-0.0,1831.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950655221939087,0.2856760621070862,0.2592016756534576,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.8834036588668823,0.3965312540531158,0.3770987093448639,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212931156158447,0.3156838715076446,0.222368836402893,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527716398239136,0.3562884330749511,0.3392733335494995,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555949091911316,0.2448914647102356,1.113275170326233,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.280428409576416,1.0,-2.7748403549194336,2.1541216373443604,0.6207185387611389,1.525973916053772,0.0,0.0,0.0,129.82872009277344,149.0,1.4916273355484009,-0.0,1831.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839778661727905,0.2862555086612701,0.259992390871048,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.8714724183082581,0.3978112041950226,0.3785750567913055,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110501766204834,0.3168455362319946,0.2233879417181015,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419500589370728,0.3574675321578979,0.3406707942485809,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451639771461487,0.2447469234466552,1.113990306854248,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326645374298096,1.0,1.0,0.2801213562488556,1.0,-2.781329393386841,2.159519672393799,0.6218096017837524,1.529909610748291,0.0,0.0,0.0,137.35260009765625,137.0,-0.1619027704000473,-0.0,1877.1097412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839778661727905,0.2862555086612701,0.259992390871048,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340270996094,0.8714724183082581,0.3978112041950226,0.3785750567913055,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110501766204834,0.3168455362319946,0.2233879417181015,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419500589370728,0.3574675321578979,0.3406707942485809,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451639771461487,0.2447469234466552,1.113990306854248,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326645374298096,1.0,1.0,0.2801213562488556,1.0,-2.781329393386841,2.159519672393799,0.6218096017837524,1.529909610748291,0.0,0.0,0.0,137.35260009765625,137.0,-0.1619027704000473,-0.0,1877.1097412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833859920501709,0.2865483462810516,0.2602738440036773,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.8709976673126221,0.3984654247760772,0.3792080879211426,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.810677170753479,0.317429631948471,0.2238093465566635,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415239453315735,0.3580564260482788,0.3412467837333679,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443453073501587,0.2446767091751098,1.1137770414352417,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330203771591187,1.0,1.0,0.2799678146839142,1.0,-2.7833735942840576,2.161374807357788,0.6219987273216248,1.5313315391540527,0.0,0.0,0.0,138.00015258789062,137.0,-0.7474203705787659,-0.0,1883.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853438258171082,0.2868514358997345,0.2604983150959015,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.03289794921875,0.8733336329460144,0.3991308808326721,0.37978395819664,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128198981285095,0.3180228769779205,0.2241859138011932,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436412811279297,0.35865119099617,0.3417591452598572,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457528710365295,0.2446146607398986,1.1132711172103882,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324050784111023,1.0,1.0,0.2798033356666565,1.0,-2.784796714782715,2.1628262996673584,0.6219702959060669,1.53246808052063,0.0,0.0,0.0,136.93980407714844,125.0,-1.3577144145965576,-0.0,1880.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945364117622375,0.2874930799007416,0.2608581483364105,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0310974121094,0.8838756680488586,0.4004939198493957,0.3808407187461853,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220284581184387,0.3192424178123474,0.2248677909374237,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532353043556213,0.3598640561103821,0.3426781892776489,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.2445231825113296,1.1117956638336182,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290433764457703,1.0,1.0,0.2794743478298187,1.0,-2.786650896072388,2.165039300918579,0.621611475944519,1.5342682600021362,0.0,0.0,0.0,131.59197998046875,113.0,-2.248121976852417,-0.0,1858.0560302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945364117622375,0.2874930799007416,0.2608581483364105,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0310974121094,0.8838756680488586,0.4004939198493957,0.3808407187461853,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220284581184387,0.3192424178123474,0.2248677909374237,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532353043556213,0.3598640561103821,0.3426781892776489,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.2445231825113296,1.1117956638336182,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290433764457703,1.0,1.0,0.2794743478298187,1.0,-2.786650896072388,2.165039300918579,0.621611475944519,1.5342682600021362,0.0,0.0,0.0,131.59197998046875,113.0,-2.248121976852417,-0.0,1858.0560302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094565272331238,0.2881805598735809,0.26115682721138,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.9010223746299744,0.4018949270248413,0.3818262815475464,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836545467376709,0.320507287979126,0.2255011349916458,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691188097000122,0.361110121011734,0.3435198664665222,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661723494529724,0.2444795966148376,1.1100164651870728,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289001464844,1.0,0.5238493084907532,1.0,1.0,0.2791453897953033,1.0,-2.787829160690308,2.1667792797088623,0.6210497617721558,1.5357447862625122,0.0,0.0,0.0,123.4750518798828,101.0,-2.7368905544281006,-0.0,1821.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094565272331238,0.2881805598735809,0.26115682721138,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0290222167969,0.9010223746299744,0.4018949270248413,0.3818262815475464,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836545467376709,0.320507287979126,0.2255011349916458,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691188097000122,0.361110121011734,0.3435198664665222,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661723494529724,0.2444795966148376,1.1100164651870728,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289001464844,1.0,0.5238493084907532,1.0,1.0,0.2791453897953033,1.0,-2.787829160690308,2.1667792797088623,0.6210497617721558,1.5357447862625122,0.0,0.0,0.0,123.4750518798828,101.0,-2.7368905544281006,-0.0,1821.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431956768035889,0.293443500995636,0.2643883228302002,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03564453125,0.9456852674484252,0.4079901278018951,0.3859490752220154,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727832436561584,0.3264858722686767,0.2284681349992752,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084296226501464,0.3670979142189026,0.3475293815135956,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009002208709717,0.2495284527540207,1.1243088245391846,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194902420043945,1.0,1.0,0.278999924659729,1.0,-2.822188377380371,2.191366672515869,0.6308216452598572,1.5521665811538696,0.0,0.0,0.0,109.58316040039062,89.0,8.522123336791992,-0.0,1808.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431956768035889,0.293443500995636,0.2643883228302002,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03564453125,0.9456852674484252,0.4079901278018951,0.3859490752220154,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727832436561584,0.3264858722686767,0.2284681349992752,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084296226501464,0.3670979142189026,0.3475293815135956,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009002208709717,0.2495284527540207,1.1243088245391846,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194902420043945,1.0,1.0,0.278999924659729,1.0,-2.822188377380371,2.191366672515869,0.6308216452598572,1.5521665811538696,0.0,0.0,0.0,109.58316040039062,89.0,8.522123336791992,-0.0,1808.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885490298271179,0.2970957159996032,0.2674126923084259,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472412109375,0.9941702485084534,0.4127285778522491,0.390093445777893,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427939414978,0.3311165273189544,0.2314589917659759,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639597535133362,0.3717615008354187,0.3516048192977905,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432192802429199,0.2535910904407501,1.1407690048217771,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159376263618469,1.0,1.0,0.2788544595241546,1.0,-2.8590657711029053,2.2176289558410645,0.6414366960525513,1.5703237056732178,0.0,0.0,0.0,96.43370056152344,92.0,13.363429069519045,-0.0,1801.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885490298271179,0.2970957159996032,0.2674126923084259,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472412109375,0.9941702485084534,0.4127285778522491,0.390093445777893,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427939414978,0.3311165273189544,0.2314589917659759,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639597535133362,0.3717615008354187,0.3516048192977905,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432192802429199,0.2535910904407501,1.1407690048217771,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159376263618469,1.0,1.0,0.2788544595241546,1.0,-2.8590657711029053,2.2176289558410645,0.6414366960525513,1.5703237056732178,0.0,0.0,0.0,96.43370056152344,92.0,13.363429069519045,-0.0,1801.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010444283485411,0.2985452711582184,0.2687020301818847,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0523986816406,0.9990000128746032,0.4148969352245331,0.3855309784412384,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385175108909608,0.3331048786640167,0.2328266054391861,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768788814544678,0.3737607896327972,0.3534671366214752,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548212051391602,0.2553192973136902,1.14839768409729,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157114863395691,1.0,1.0,0.2787817120552063,1.0,-2.868202447891236,2.224205255508423,0.6439970135688782,1.5751615762710571,0.0,0.0,0.0,93.839111328125,92.0,13.010741233825684,-0.0,1803.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078162312507628,0.299828290939331,0.2698705494403839,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546875,0.9990000128746032,0.4173620939254761,0.3790407180786133,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465610980987548,0.334940105676651,0.2341141700744629,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.983262538909912,0.375602662563324,0.3552171587944031,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861336350440979,0.2568855285644531,1.1555005311965942,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158618092536926,1.0,1.0,0.2783352136611938,1.0,-2.874018907546997,2.229491710662842,0.6445271968841553,1.5791268348693848,0.0,0.0,0.0,92.73240661621094,95.0,9.35028839111328,-0.0,1807.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172434210777284,0.3020776510238647,0.271914005279541,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0559997558594,0.9990000128746032,0.4226555526256561,0.3715283870697021,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570032954216005,0.3382981717586517,0.2364729940891266,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911383390426636,0.3789626359939575,0.3584133088588714,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870248556137085,0.2596578598022461,1.1681368350982666,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174742341041565,1.0,1.0,0.2774422466754913,1.0,-2.8893065452575684,2.2427754402160645,0.6465310454368591,1.5889867544174194,0.0,0.0,0.0,91.80724334716795,113.0,3.987111568450928,-0.0,1826.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172434210777284,0.3020776510238647,0.271914005279541,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0559997558594,0.9990000128746032,0.4226555526256561,0.3715283870697021,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570032954216005,0.3382981717586517,0.2364729940891266,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911383390426636,0.3789626359939575,0.3584133088588714,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870248556137085,0.2596578598022461,1.1681368350982666,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174742341041565,1.0,1.0,0.2774422466754913,1.0,-2.8893065452575684,2.2427754402160645,0.6465310454368591,1.5889867544174194,0.0,0.0,0.0,91.80724334716795,113.0,3.987111568450928,-0.0,1826.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077823758125304,0.3041062951087951,0.2738618552684784,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.057373046875,0.9990000128746032,0.4271581172943115,0.3846861124038696,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482584595680236,0.3414115607738495,0.2387457638978958,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840227961540222,0.3820669651031494,0.3614810705184936,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630741834640503,0.2621030211448669,1.1798746585845947,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260049700737,1.0,1.0,0.2765492498874664,1.0,-2.9279580116271973,2.2725603580474854,0.6553977727890015,1.609791278839111,0.0,0.0,0.0,95.93504333496094,131.0,3.351020336151123,-0.0,1909.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077823758125304,0.3041062951087951,0.2738618552684784,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.057373046875,0.9990000128746032,0.4271581172943115,0.3846861124038696,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482584595680236,0.3414115607738495,0.2387457638978958,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840227961540222,0.3820669651031494,0.3614810705184936,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630741834640503,0.2621030211448669,1.1798746585845947,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260049700737,1.0,1.0,0.2765492498874664,1.0,-2.9279580116271973,2.2725603580474854,0.6553977727890015,1.609791278839111,0.0,0.0,0.0,95.93504333496094,131.0,3.351020336151123,-0.0,1909.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823949694633484,0.3059700727462768,0.2758603692054748,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.9915999174118042,0.4293398261070251,0.406565248966217,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195377230644226,0.3443260788917541,0.2410349547863006,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588950872421264,0.3849677145481109,0.3645652234554291,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410637974739075,0.2642505466938019,1.1912953853607178,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387991070747375,1.0,1.0,0.2752905189990997,1.0,-2.9760196208953857,2.3099498748779297,0.6660696864128113,1.6369414329528809,0.0,0.0,0.0,105.58854675292967,149.0,2.1769609451293945,-0.0,2038.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823949694633484,0.3059700727462768,0.2758603692054748,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592956542969,0.9915999174118042,0.4293398261070251,0.406565248966217,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195377230644226,0.3443260788917541,0.2410349547863006,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588950872421264,0.3849677145481109,0.3645652234554291,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410637974739075,0.2642505466938019,1.1912953853607178,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387991070747375,1.0,1.0,0.2752905189990997,1.0,-2.9760196208953857,2.3099498748779297,0.6660696864128113,1.6369414329528809,0.0,0.0,0.0,105.58854675292967,149.0,2.1769609451293945,-0.0,2038.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451534509658813,0.307603657245636,0.2779251337051391,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.95085608959198,0.4311092495918274,0.4087178707122803,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788570761680603,0.346980482339859,0.2433539927005767,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130815267562866,0.3876087963581085,0.3676897287368774,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076343536376953,0.2660354971885681,1.202438235282898,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251935005188,1.0,1.0,0.274031788110733,1.0,-3.0018794536590576,2.331881046295166,0.6699985265731812,1.6530171632766724,0.0,0.0,0.0,121.61615753173828,167.0,-3.3275537490844727,-0.0,2164.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451534509658813,0.307603657245636,0.2779251337051391,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.95085608959198,0.4311092495918274,0.4087178707122803,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788570761680603,0.346980482339859,0.2433539927005767,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130815267562866,0.3876087963581085,0.3676897287368774,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076343536376953,0.2660354971885681,1.202438235282898,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251935005188,1.0,1.0,0.274031788110733,1.0,-3.0018794536590576,2.331881046295166,0.6699985265731812,1.6530171632766724,0.0,0.0,0.0,121.61615753173828,167.0,-3.3275537490844727,-0.0,2164.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300785422325134,0.3083662092685699,0.2789231538772583,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05328369140625,0.9301465153694152,0.4321527481079101,0.4099752604961395,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623967170715332,0.3482432067394256,0.2444795817136764,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949117660522461,0.3888651728630066,0.3692064881324768,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921393513679504,0.2668315768241882,1.2076382637023926,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590983629226685,1.0,1.0,0.2734024226665497,1.0,-3.0140187740325928,2.3422963619232178,0.6717222929000854,1.6607593297958374,0.0,0.0,0.0,130.1778106689453,167.0,-4.91953182220459,-0.0,2229.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.816662609577179,0.309100478887558,0.2799021005630493,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507507324219,0.91153883934021,0.433245986700058,0.4113045334815979,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481320738792419,0.3494714796543121,0.2455858439207077,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792345523834229,0.3900869786739349,0.3706971108913421,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782890796661377,0.2675751745700836,1.2126288414001465,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659722089767456,1.0,1.0,0.2728087306022644,1.0,-3.0259151458740234,2.3524532318115234,0.6734620332717896,1.668298602104187,0.0,0.0,0.0,138.95046997070312,170.0,-5.885761737823486,-0.0,2296.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801057755947113,0.3105103075504303,0.2815801501274109,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0452880859375,0.8931446075439453,0.4355047047138214,0.413826435804367,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332393169403076,0.3518495261669159,0.2475675344467163,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625606298446655,0.3924494385719299,0.3733644187450409,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763418972492218,0.2689354419708252,1.2209019660949707,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752330422401428,1.0,1.0,0.2716213464736938,1.0,-3.0465033054351807,2.370511293411255,0.6759921312332153,1.6818841695785522,0.0,0.0,0.0,150.5616455078125,173.0,-7.281840801239014,-0.0,2394.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801057755947113,0.3105103075504303,0.2815801501274109,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0452880859375,0.8931446075439453,0.4355047047138214,0.413826435804367,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332393169403076,0.3518495261669159,0.2475675344467163,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625606298446655,0.3924494385719299,0.3733644187450409,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763418972492218,0.2689354419708252,1.2209019660949707,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752330422401428,1.0,1.0,0.2716213464736938,1.0,-3.0465033054351807,2.370511293411255,0.6759921312332153,1.6818841695785522,0.0,0.0,0.0,150.5616455078125,173.0,-7.281840801239014,-0.0,2394.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919145226478577,0.3118813633918762,0.2830816805362701,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03912353515625,0.8831361532211304,0.4378060400485992,0.4162629544734955,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251396417617798,0.3541626930236816,0.2493932098150253,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534897565841675,0.394741028547287,0.3758153319358825,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701771855354309,1.2279146909713743,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187831401825,1.0,1.0,0.2704339623451233,1.0,-3.0648114681243896,2.3869943618774414,0.6778171062469482,1.6943727731704712,0.0,0.0,0.0,158.52381896972656,176.0,-8.305501937866211,-0.0,2469.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
