time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919145226478577,0.3118813633918762,0.2830816805362701,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03912353515625,0.8831361532211304,0.4378060400485992,0.4162629544734955,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251396417617798,0.3541626930236816,0.2493932098150253,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534897565841675,0.394741028547287,0.3758153319358825,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701771855354309,1.2279146909713743,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187831401825,1.0,1.0,0.2704339623451233,1.0,-3.0648114681243896,2.3869943618774414,0.6778171062469482,1.6943727731704712,0.0,0.0,0.0,158.52381896972656,176.0,-8.305501937866211,-0.0,2469.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861327528953552,0.3132347166538238,0.2844875454902649,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350952148437,0.8769553899765015,0.4401167333126068,0.418634295463562,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201658129692078,0.3564376533031463,0.2511293590068817,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479569554328918,0.396988183259964,0.3781393468379974,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713403403759002,1.23416006565094,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877615809440613,1.0,1.0,0.2698400318622589,1.0,-3.0817432403564453,2.400815486907959,0.6809277534484863,1.704505205154419,0.0,0.0,0.0,164.44485473632812,164.0,-5.966458320617676,-0.0,2532.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861327528953552,0.3132347166538238,0.2844875454902649,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350952148437,0.8769553899765015,0.4401167333126068,0.418634295463562,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201658129692078,0.3564376533031463,0.2511293590068817,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479569554328918,0.396988183259964,0.3781393468379974,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713403403759002,1.23416006565094,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877615809440613,1.0,1.0,0.2698400318622589,1.0,-3.0817432403564453,2.400815486907959,0.6809277534484863,1.704505205154419,0.0,0.0,0.0,164.44485473632812,164.0,-5.966458320617676,-0.0,2532.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902624011039734,0.3145986199378967,0.2856149077415466,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0320739746094,0.8818264007568359,0.4424365758895874,0.4207171499729156,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246065974235535,0.3587035536766052,0.2526353895664215,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525104522705078,0.3992184698581695,0.3801450729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724614143371582,1.2387703657150269,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881190896034241,1.0,1.0,0.2692461013793945,1.0,-3.095371723175049,2.412245988845825,0.6831257343292236,1.7130250930786133,0.0,0.0,0.0,162.7263641357422,152.0,-4.78830099105835,-0.0,2550.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902624011039734,0.3145986199378967,0.2856149077415466,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0320739746094,0.8818264007568359,0.4424365758895874,0.4207171499729156,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246065974235535,0.3587035536766052,0.2526353895664215,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525104522705078,0.3992184698581695,0.3801450729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724614143371582,1.2387703657150269,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881190896034241,1.0,1.0,0.2692461013793945,1.0,-3.095371723175049,2.412245988845825,0.6831257343292236,1.7130250930786133,0.0,0.0,0.0,162.7263641357422,152.0,-4.78830099105835,-0.0,2550.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.794927179813385,0.3152938783168793,0.2861183285713196,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0305480957031,0.8871746063232422,0.4436038136482239,0.4216904640197754,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.829271137714386,0.3598425090312958,0.2533362507820129,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574767708778381,0.4003360271453857,0.3810740411281585,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578312158584595,0.2730190455913543,1.240695238113403,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872188210487366,1.0,1.0,0.2689491212368011,1.0,-3.101421594619751,2.4174253940582275,0.6839961409568787,1.7169032096862793,0.0,0.0,0.0,159.95779418945312,152.0,-4.5702714920043945,-0.0,2547.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008872270584106,0.31599822640419,0.2866002917289734,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.029541015625,0.8939961194992065,0.4447758793830871,0.4226372241973877,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351722955703735,0.3609867990016937,0.2540175318717956,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.863850474357605,0.4014566540718078,0.3819743394851684,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632220983505249,0.2735780477523803,1.24247407913208,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.585837185382843,1.0,1.0,0.2688493728637695,1.0,-3.107180118560791,2.4218456745147705,0.6853343844413757,1.7200862169265747,0.0,0.0,0.0,156.39141845703125,140.0,-3.503765344619751,-0.0,2539.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158941268920898,0.317439317703247,0.2875300347805023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289001464844,0.912113606929779,0.4471399486064911,0.4244826734066009,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506240248680115,0.3632982969284057,0.2553462982177734,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806365728378296,0.4037143886089325,0.3837229609489441,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242924690247,0.274709403514862,1.2457677125930786,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702910423279,1.0,1.0,0.2686499059200287,1.0,-3.1181769371032715,2.4302446842193604,0.6879323720932007,1.7261199951171875,0.0,0.0,0.0,147.580078125,128.0,-1.611839771270752,-0.0,2513.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158941268920898,0.317439317703247,0.2875300347805023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0289001464844,0.912113606929779,0.4471399486064911,0.4244826734066009,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506240248680115,0.3632982969284057,0.2553462982177734,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806365728378296,0.4037143886089325,0.3837229609489441,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242924690247,0.274709403514862,1.2457677125930786,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702910423279,1.0,1.0,0.2686499059200287,1.0,-3.1181769371032715,2.4302446842193604,0.6879323720932007,1.7261199951171875,0.0,0.0,0.0,147.580078125,128.0,-1.611839771270752,-0.0,2513.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343061804771423,0.3189137279987335,0.2884400486946106,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02862548828125,0.93803471326828,0.4495236873626709,0.4262934923171997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714746236801147,0.3656353056430816,0.256653219461441,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028759002685548,0.4059899449348449,0.3854345381259918,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965982556343079,0.2758596241474151,1.2488839626312256,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774634480476379,1.0,1.0,0.2684504091739654,1.0,-3.128824234008789,2.43839955329895,0.6904245615005493,1.7319828271865845,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147201895713806,-0.0,2479.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343061804771423,0.3189137279987335,0.2884400486946106,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02862548828125,0.93803471326828,0.4495236873626709,0.4262934923171997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714746236801147,0.3656353056430816,0.256653219461441,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028759002685548,0.4059899449348449,0.3854345381259918,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965982556343079,0.2758596241474151,1.2488839626312256,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774634480476379,1.0,1.0,0.2684504091739654,1.0,-3.128824234008789,2.43839955329895,0.6904245615005493,1.7319828271865845,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147201895713806,-0.0,2479.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582422137260437,0.3204102516174316,0.2893427610397339,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9687798023223876,0.4519190490245819,0.4280859529972076,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987958431243896,0.3679907917976379,0.2579512596130371,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340739250183104,0.4082770645618438,0.3871273994445801,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201161623001099,0.2770259082317352,1.251929521560669,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723922252655029,1.0,1.0,0.2683544456958771,1.0,-3.139322519302368,2.4461493492126465,0.6931732296943665,1.7374707460403442,0.0,0.0,0.0,126.34889221191406,104.0,0.2511138021945953,-0.0,2440.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582422137260437,0.3204102516174316,0.2893427610397339,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9687798023223876,0.4519190490245819,0.4280859529972076,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987958431243896,0.3679907917976379,0.2579512596130371,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340739250183104,0.4082770645618438,0.3871273994445801,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201161623001099,0.2770259082317352,1.251929521560669,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723922252655029,1.0,1.0,0.2683544456958771,1.0,-3.139322519302368,2.4461493492126465,0.6931732296943665,1.7374707460403442,0.0,0.0,0.0,126.34889221191406,104.0,0.2511138021945953,-0.0,2440.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903093934059143,0.3219193816184997,0.2902500033378601,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297241210937,0.9990000128746032,0.4543414711952209,0.4296038150787353,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368833303451538,0.3703576922416687,0.2592515647411346,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717718362808228,0.4105690121650696,0.3888171017169952,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484115600585938,0.2782023251056671,1.2549833059310913,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670089721679688,1.0,1.0,0.2682584524154663,1.0,-3.1487903594970703,2.45315170288086,0.6956385374069214,1.74249267578125,0.0,0.0,0.0,115.04014587402344,107.0,0.7580527067184448,-0.0,2398.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903093934059143,0.3219193816184997,0.2902500033378601,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297241210937,0.9990000128746032,0.4543414711952209,0.4296038150787353,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368833303451538,0.3703576922416687,0.2592515647411346,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717718362808228,0.4105690121650696,0.3888171017169952,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484115600585938,0.2782023251056671,1.2549833059310913,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670089721679688,1.0,1.0,0.2682584524154663,1.0,-3.1487903594970703,2.45315170288086,0.6956385374069214,1.74249267578125,0.0,0.0,0.0,115.04014587402344,107.0,0.7580527067184448,-0.0,2398.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971884250640869,0.3226512372493744,0.2908408343791961,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.9990000128746032,0.4557711482048034,0.4225357174873352,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452399611473083,0.3715196251869201,0.2600087225437164,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.978722333908081,0.4116916954517364,0.3898048996925354,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545047640800476,0.2787687182426452,1.257194757461548,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656664967536926,1.0,1.0,0.2682104706764221,1.0,-3.1464529037475586,2.451613664627075,0.6948391199111938,1.741647720336914,0.0,0.0,0.0,112.96587371826172,107.0,0.224827155470848,-0.0,2382.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018369913101196,0.3233762085437774,0.2914458811283111,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0294494628906,0.9990000128746032,0.457547664642334,0.4170950651168823,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508485794067384,0.3726775348186493,0.2607784867286682,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832115173339844,0.4128099977970123,0.3908092081546783,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586457967758179,0.2793329656124115,1.2594904899597168,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648698806762695,1.0,1.0,0.2681350111961365,1.0,-3.1455652713775635,2.45120620727539,0.6943591237068176,1.7414413690567017,0.0,0.0,0.0,111.70770263671876,125.0,-0.3662602305412292,-0.0,2373.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972707390785217,0.324852705001831,0.2928255796432495,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,0.4609231650829315,0.4253056049346924,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462459683418274,0.3750302195549011,0.2624560892581939,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792043566703796,0.4150827825069427,0.3930035531520843,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544117212295532,0.2805082201957702,1.265013337135315,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679841518402099,1.0,-3.1683528423309326,2.4679198265075684,0.700433075428009,1.7526603937149048,0.0,0.0,0.0,114.48602294921876,143.0,1.5755383968353271,-0.0,2432.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972707390785217,0.324852705001831,0.2928255796432495,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,0.4609231650829315,0.4253056049346924,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462459683418274,0.3750302195549011,0.2624560892581939,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792043566703796,0.4150827825069427,0.3930035531520843,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544117212295532,0.2805082201957702,1.265013337135315,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679841518402099,1.0,-3.1683528423309326,2.4679198265075684,0.700433075428009,1.7526603937149048,0.0,0.0,0.0,114.48602294921876,143.0,1.5755383968353271,-0.0,2432.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757224082946777,0.3262774050235748,0.2944198846817016,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03375244140625,0.9883213043212892,0.4627429544925689,0.438242107629776,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921225130558014,0.3773459792137146,0.2643107771873474,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568081498146056,0.4173179864883423,0.3954368233680725,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352383375167847,0.2816445827484131,1.2716927528381348,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800075531005859,1.0,1.0,0.267833262681961,1.0,-3.1990292072296143,2.4901657104492188,0.7088634371757507,1.7683172225952148,0.0,0.0,0.0,123.79315185546876,161.0,3.591702938079834,-0.0,2542.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757224082946777,0.3262774050235748,0.2944198846817016,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03375244140625,0.9883213043212892,0.4627429544925689,0.438242107629776,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921225130558014,0.3773459792137146,0.2643107771873474,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568081498146056,0.4173179864883423,0.3954368233680725,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352383375167847,0.2816445827484131,1.2716927528381348,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800075531005859,1.0,1.0,0.267833262681961,1.0,-3.1990292072296143,2.4901657104492188,0.7088634371757507,1.7683172225952148,0.0,0.0,0.0,123.79315185546876,161.0,3.591702938079834,-0.0,2542.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460842370986938,0.3275770246982574,0.2961222231388092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9559042453765868,0.4645006060600281,0.4403637647628784,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795497119426727,0.2662592232227325,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198205471038818,0.419441819190979,0.3979976773262024,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080893158912659,0.282652199268341,1.2789026498794556,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910687446594238,1.0,1.0,0.2675951719284057,1.0,-3.2177181243896484,2.5041823387146,0.7135357856750488,1.778209567070007,0.0,0.0,0.0,138.4984588623047,179.0,1.9984371662139893,-0.0,2660.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460842370986938,0.3275770246982574,0.2961222231388092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9559042453765868,0.4645006060600281,0.4403637647628784,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795497119426727,0.2662592232227325,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198205471038818,0.419441819190979,0.3979976773262024,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080893158912659,0.282652199268341,1.2789026498794556,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910687446594238,1.0,1.0,0.2675951719284057,1.0,-3.2177181243896484,2.5041823387146,0.7135357856750488,1.778209567070007,0.0,0.0,0.0,138.4984588623047,179.0,1.9984371662139893,-0.0,2660.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214983940124512,0.3287987112998962,0.2978109121322632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355224609375,0.9222158789634703,0.4664407074451446,0.4427637159824371,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988025665283,0.3816833198070526,0.268203467130661,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895708918571472,0.4214948117733001,0.4005526900291443,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180722236633,0.2835764586925506,1.2860233783721924,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673570811748504,1.0,-3.2366068363189697,2.5183591842651367,0.7182477116584778,1.788214921951294,0.0,0.0,0.0,154.84841918945312,197.0,1.3138301372528076,-0.0,2788.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214983940124512,0.3287987112998962,0.2978109121322632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355224609375,0.9222158789634703,0.4664407074451446,0.4427637159824371,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988025665283,0.3816833198070526,0.268203467130661,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895708918571472,0.4214948117733001,0.4005526900291443,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180722236633,0.2835764586925506,1.2860233783721924,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673570811748504,1.0,-3.2366068363189697,2.5183591842651367,0.7182477116584778,1.788214921951294,0.0,0.0,0.0,154.84841918945312,197.0,1.3138301372528076,-0.0,2788.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.810416042804718,0.3293846249580383,0.2986465394496918,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0358581542969,0.907472550868988,0.4674353003501892,0.444012314081192,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489583134651184,0.382726788520813,0.2691701650619507,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.876837968826294,0.4224972724914551,0.4018223285675049,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.771160364151001,0.284010648727417,1.2895277738571167,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089514493942261,1.0,1.0,0.267238050699234,1.0,-3.246016263961792,2.525426149368286,0.7205901145935059,1.793203353881836,0.0,0.0,0.0,163.41514587402344,197.0,1.1268926858901978,-0.0,2855.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995746731758118,0.3299549221992492,0.2994746267795563,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0359191894531,0.8950568437576294,0.4684329330921173,0.4452748894691467,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385222554206848,0.3837553560733795,0.2701315879821777,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653069138526917,0.423484206199646,0.403084248304367,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609855532646179,0.2844271659851074,1.292984962463379,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150466203689575,1.0,1.0,0.2670427858829498,1.0,-3.255361318588257,2.5326719284057617,0.7226892709732056,1.7983834743499756,0.0,0.0,0.0,172.160400390625,200.0,0.618177056312561,-0.0,2923.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875149846076965,0.3310624361038208,0.3008651435375213,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.8817252516746521,0.470420241355896,0.4475539326667785,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274610638618469,0.3857771456241607,0.2718474864959717,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530533909797668,0.4254187941551208,0.4053252339363098,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852167189121246,1.2985343933105469,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666522860527038,1.0,-3.271209478378296,2.5451722145080566,0.7260372638702393,1.8074352741241453,0.0,0.0,0.0,183.3700714111328,203.0,-0.5047416090965271,-0.0,3019.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875149846076965,0.3310624361038208,0.3008651435375213,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.8817252516746521,0.470420241355896,0.4475539326667785,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274610638618469,0.3857771456241607,0.2718474864959717,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530533909797668,0.4254187941551208,0.4053252339363098,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852167189121246,1.2985343933105469,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666522860527038,1.0,-3.271209478378296,2.5451722145080566,0.7260372638702393,1.8074352741241453,0.0,0.0,0.0,183.3700714111328,203.0,-0.5047416090965271,-0.0,3019.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806692719459534,0.3321563005447387,0.3021012246608734,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0342712402344,0.8743096590042114,0.4724016785621643,0.4496841132640838,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821356475353241,0.3877781629562378,0.2734387814998626,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463404178619385,0.4273252189159393,0.4073909521102905,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517808914185,0.2859769165515899,1.303239822387695,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466287612915,1.0,1.0,0.2662617862224579,1.0,-3.2853147983551025,2.556445598602295,0.7288691997528076,1.815608620643616,0.0,0.0,0.0,190.8753662109375,191.0,-1.2674134969711304,-0.0,3092.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806692719459534,0.3321563005447387,0.3021012246608734,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0342712402344,0.8743096590042114,0.4724016785621643,0.4496841132640838,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821356475353241,0.3877781629562378,0.2734387814998626,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463404178619385,0.4273252189159393,0.4073909521102905,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517808914185,0.2859769165515899,1.303239822387695,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466287612915,1.0,1.0,0.2662617862224579,1.0,-3.2853147983551025,2.556445598602295,0.7288691997528076,1.815608620643616,0.0,0.0,0.0,190.8753662109375,191.0,-1.2674134969711304,-0.0,3092.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832894921302795,0.3332536518573761,0.3030162751674652,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329895019531,0.8774997591972351,0.4743770062923431,0.4514716863632202,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243478536605835,0.3897730708122253,0.2747746109962463,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849324643611908,0.4292167425155639,0.4091031849384308,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867259085178375,1.306278944015503,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659103572368622,1.0,-3.2958898544311523,2.5650851726531982,0.7308046221733093,1.8219763040542605,0.0,0.0,0.0,189.7268981933593,179.0,-1.744121551513672,-0.0,3109.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832894921302795,0.3332536518573761,0.3030162751674652,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329895019531,0.8774997591972351,0.4743770062923431,0.4514716863632202,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243478536605835,0.3897730708122253,0.2747746109962463,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849324643611908,0.4292167425155639,0.4091031849384308,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867259085178375,1.306278944015503,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659103572368622,1.0,-3.2958898544311523,2.5650851726531982,0.7308046221733093,1.8219763040542605,0.0,0.0,0.0,189.7268981933593,179.0,-1.744121551513672,-0.0,3109.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916609644889832,0.3343837559223175,0.3037716448307037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0313720703125,0.8871493935585022,0.4763650298118591,0.4530732929706573,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328213095664978,0.3917889297008514,0.2759777903556824,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582712411880493,0.431118756532669,0.410626083612442,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532396912574768,0.2874955236911773,1.3084570169448853,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655588984489441,1.0,-3.3046233654022217,2.572418689727783,0.7322047352790833,1.8274023532867432,0.0,0.0,0.0,183.5587310791016,167.0,-2.137977600097656,-0.0,3093.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916609644889832,0.3343837559223175,0.3037716448307037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0313720703125,0.8871493935585022,0.4763650298118591,0.4530732929706573,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328213095664978,0.3917889297008514,0.2759777903556824,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582712411880493,0.431118756532669,0.410626083612442,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532396912574768,0.2874955236911773,1.3084570169448853,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655588984489441,1.0,-3.3046233654022217,2.572418689727783,0.7322047352790833,1.8274023532867432,0.0,0.0,0.0,183.5587310791016,167.0,-2.137977600097656,-0.0,3093.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974042892456055,0.3349601030349731,0.3041195571422577,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.030517578125,0.8937447667121887,0.4773633480072021,0.4538358747959137,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385699987411499,0.3928050100803375,0.2765537202358246,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644387125968933,0.4320743680000305,0.4113493263721466,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583120465278625,0.2878905236721039,1.3093880414962769,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249125003814697,1.0,1.0,0.2653831839561462,1.0,-3.308640956878662,2.575838565826416,0.7328023910522461,1.8299407958984373,0.0,0.0,0.0,179.37884521484375,167.0,-2.2693066596984863,-0.0,3078.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
