time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040147423744202,0.3355424702167511,0.3044560253620147,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.901339828968048,0.4783638417720794,0.4545825123786926,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.845234215259552,0.3938257992267608,0.2771196365356445,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.871612012386322,0.4330325722694397,0.4120569825172424,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642526030540466,0.2882922291755676,1.3102627992630005,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.622851550579071,1.0,1.0,0.2652826309204101,1.0,-3.3125274181365967,2.578944444656372,0.7335828542709351,1.832192301750183,0.0,0.0,0.0,174.73289489746094,155.0,-2.006413221359253,-0.0,3060.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190597295761108,0.3367241621017456,0.3051089942455292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9207350611686708,0.4803715646266937,0.4560445845127105,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861456573009491,0.3958818316459656,0.2782337963581085,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889533877372742,0.434957206249237,0.4134424030780792,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164720058441,1.3119269609451294,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.265081524848938,1.0,-3.3200783729553223,2.584969997406006,0.7351082563400269,1.836550235748291,0.0,0.0,0.0,164.47750854492188,143.0,-1.431647539138794,-0.0,3019.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190597295761108,0.3367241621017456,0.3051089942455292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9207350611686708,0.4803715646266937,0.4560445845127105,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861456573009491,0.3958818316459656,0.2782337963581085,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889533877372742,0.434957206249237,0.4134424030780792,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164720058441,1.3119269609451294,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.265081524848938,1.0,-3.3200783729553223,2.584969997406006,0.7351082563400269,1.836550235748291,0.0,0.0,0.0,164.47750854492188,143.0,-1.431647539138794,-0.0,3019.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366578221321106,0.3379204869270324,0.305747777223587,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282287597656,0.9456772804260254,0.4823827743530273,0.4574804604053497,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819984793663025,0.3979514241218567,0.2793356478214264,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.91074401140213,0.4368878901004791,0.4148039221763611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.289964348077774,1.3135554790496826,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130753755569458,1.0,1.0,0.2648804187774658,1.0,-3.3274943828582764,2.590903282165528,0.7365912199020386,1.8408371210098269,0.0,0.0,0.0,153.4292449951172,131.0,-1.15684974193573,-0.0,2972.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366578221321106,0.3379204869270324,0.305747777223587,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282287597656,0.9456772804260254,0.4823827743530273,0.4574804604053497,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819984793663025,0.3979514241218567,0.2793356478214264,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.91074401140213,0.4368878901004791,0.4148039221763611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.289964348077774,1.3135554790496826,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130753755569458,1.0,1.0,0.2648804187774658,1.0,-3.3274943828582764,2.590903282165528,0.7365912199020386,1.8408371210098269,0.0,0.0,0.0,153.4292449951172,131.0,-1.15684974193573,-0.0,2972.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587567806243896,0.3391230404376983,0.3063780665397644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.97320294380188,0.4843911826610565,0.4588984549045563,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076800346374512,0.4000279307365417,0.2804310619831085,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401782155036926,0.4388185441493988,0.4161500632762909,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908299565315246,1.3151907920837402,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170968055725,1.0,1.0,0.2647883892059326,1.0,-3.3348605632781982,2.596468925476074,0.7383914589881897,1.8447626829147337,0.0,0.0,0.0,141.9554901123047,119.0,-1.2970943450927734,-0.0,2923.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587567806243896,0.3391230404376983,0.3063780665397644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.97320294380188,0.4843911826610565,0.4588984549045563,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076800346374512,0.4000279307365417,0.2804310619831085,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401782155036926,0.4388185441493988,0.4161500632762909,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908299565315246,1.3151907920837402,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170968055725,1.0,1.0,0.2647883892059326,1.0,-3.3348605632781982,2.596468925476074,0.7383914589881897,1.8447626829147337,0.0,0.0,0.0,141.9554901123047,119.0,-1.2970943450927734,-0.0,2923.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871923685073853,0.3403156995773315,0.3070030510425567,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.9990000128746032,0.4863892793655395,0.4596856236457824,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426620602607728,0.4020968675613403,0.2815236151218414,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732568264007568,0.4407351613044739,0.417486160993576,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434934616088867,0.2917011678218841,1.3168634176254272,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021766662597656,1.0,1.0,0.2646963596343994,1.0,-3.341416358947754,2.601433038711548,0.7399832606315613,1.8483678102493288,0.0,0.0,0.0,130.400146484375,122.0,-3.062406539916992,-0.0,2871.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871923685073853,0.3403156995773315,0.3070030510425567,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.9990000128746032,0.4863892793655395,0.4596856236457824,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426620602607728,0.4020968675613403,0.2815236151218414,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732568264007568,0.4407351613044739,0.417486160993576,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434934616088867,0.2917011678218841,1.3168634176254272,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021766662597656,1.0,1.0,0.2646963596343994,1.0,-3.341416358947754,2.601433038711548,0.7399832606315613,1.8483678102493288,0.0,0.0,0.0,130.400146484375,122.0,-3.062406539916992,-0.0,2871.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928222060203552,0.3408765196800232,0.3074477910995483,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02276611328125,0.9990000128746032,0.4876031875610351,0.4530509412288666,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495055079460144,0.4030982553958893,0.2821739614009857,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789596796035768,0.4416587352752685,0.4182933270931244,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.848395049571991,0.2921090126037597,1.3183895349502563,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.600732147693634,1.0,1.0,0.2646503448486328,1.0,-3.33765172958374,2.598876714706421,0.7387750148773193,1.84674072265625,0.0,0.0,0.0,128.3404998779297,122.0,-4.965529918670654,-0.0,2851.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.896668553352356,0.3414254188537597,0.3078989386558532,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202941894531,0.9990000128746032,0.4891177713871002,0.448072999715805,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541566371917723,0.4040910899639129,0.2828313112258911,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827207922935486,0.4425734281539917,0.4191094636917114,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517513275146484,0.2925138473510742,1.319981813430786,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.599847674369812,1.0,1.0,0.2648658156394958,1.0,-3.335888624191284,2.596992254257202,0.738896369934082,1.845203518867493,0.0,0.0,0.0,127.05977630615234,140.0,-5.418820858001709,-0.0,2840.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917831182479858,0.3425409197807312,0.3089689910411834,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0171203613281,0.9990000128746032,0.4918902516365051,0.4568397402763366,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491962790489196,0.4061052203178406,0.2842831015586853,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783535003662108,0.4444299638271332,0.4209256768226623,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933690547943115,1.3241281509399414,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049357652664185,1.0,1.0,0.2652968168258667,1.0,-3.356595039367676,2.610481977462769,0.7461130023002625,1.853575229644776,0.0,0.0,0.0,130.0679473876953,158.0,-4.035190582275391,-0.0,2902.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917831182479858,0.3425409197807312,0.3089689910411834,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0171203613281,0.9990000128746032,0.4918902516365051,0.4568397402763366,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491962790489196,0.4061052203178406,0.2842831015586853,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783535003662108,0.4444299638271332,0.4209256768226623,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933690547943115,1.3241281509399414,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049357652664185,1.0,1.0,0.2652968168258667,1.0,-3.356595039367676,2.610481977462769,0.7461130023002625,1.853575229644776,0.0,0.0,0.0,130.0679473876953,158.0,-4.035190582275391,-0.0,2902.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707571625709534,0.3435693979263305,0.3102521598339081,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9869042634963988,0.4931994676589966,0.4672072827816009,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245688915252686,0.4080483317375183,0.2859114706516266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956160604953766,0.4462147951126098,0.4229800105094909,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288163542747498,0.2941638529300689,1.3294789791107178,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614047646522522,1.0,1.0,0.2657277882099151,1.0,-3.3817954063415527,2.627077102661133,0.7547183632850647,1.864781141281128,0.0,0.0,0.0,140.1398162841797,176.0,-4.320095539093018,-0.0,3014.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707571625709534,0.3435693979263305,0.3102521598339081,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9869042634963988,0.4931994676589966,0.4672072827816009,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245688915252686,0.4080483317375183,0.2859114706516266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956160604953766,0.4462147951126098,0.4229800105094909,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288163542747498,0.2941638529300689,1.3294789791107178,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.614047646522522,1.0,1.0,0.2657277882099151,1.0,-3.3817954063415527,2.627077102661133,0.7547183632850647,1.864781141281128,0.0,0.0,0.0,140.1398162841797,176.0,-4.320095539093018,-0.0,3014.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439584970474243,0.3444723188877105,0.3116106688976288,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162048339844,0.957279622554779,0.4945444762706756,0.4689606130123138,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934722542762756,0.4098778665065765,0.2876083850860595,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922340214252472,0.4478853344917297,0.4251271486282348,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037754893302917,0.2948374152183532,1.3352508544921875,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242981553077698,1.0,1.0,0.2678106725215912,1.0,-3.3967981338500977,2.631260633468628,0.7655376195907593,1.865611553192139,0.0,0.0,0.0,155.130126953125,194.0,1.2347091436386108,-0.0,3135.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439584970474243,0.3444723188877105,0.3116106688976288,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162048339844,0.957279622554779,0.4945444762706756,0.4689606130123138,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934722542762756,0.4098778665065765,0.2876083850860595,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922340214252472,0.4478853344917297,0.4251271486282348,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037754893302917,0.2948374152183532,1.3352508544921875,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242981553077698,1.0,1.0,0.2678106725215912,1.0,-3.3967981338500977,2.631260633468628,0.7655376195907593,1.865611553192139,0.0,0.0,0.0,155.130126953125,194.0,1.2347091436386108,-0.0,3135.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214473724365234,0.3453385531902313,0.3129818439483642,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198059082031,0.9264920353889464,0.4960664510726928,0.470976710319519,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360317230225,0.4116733968257904,0.289318174123764,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.894079327583313,0.4495192170143127,0.4272893369197845,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876830101013,0.2954652011394501,1.3410474061965942,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352720856666565,1.0,1.0,0.2698935270309448,1.0,-3.4125001430511475,2.635718584060669,0.7767816185951233,1.866578459739685,0.0,0.0,0.0,171.5961456298828,212.0,3.871960878372192,-0.0,3266.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214473724365234,0.3453385531902313,0.3129818439483642,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198059082031,0.9264920353889464,0.4960664510726928,0.470976710319519,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360317230225,0.4116733968257904,0.289318174123764,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.894079327583313,0.4495192170143127,0.4272893369197845,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876830101013,0.2954652011394501,1.3410474061965942,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352720856666565,1.0,1.0,0.2698935270309448,1.0,-3.4125001430511475,2.635718584060669,0.7767816185951233,1.866578459739685,0.0,0.0,0.0,171.5961456298828,212.0,3.871960878372192,-0.0,3266.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112074136734009,0.345755785703659,0.3136670887470245,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.021484375,0.9125494956970216,0.4968515038490295,0.4720312654972076,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569932579994202,0.4125558733940124,0.2901732325553894,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821879625320435,0.4503200948238373,0.4283699095249176,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699264287948608,0.2957629859447479,1.3439387083053589,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408930420875549,1.0,1.0,0.2709349691867828,1.0,-3.420398235321045,2.6379611492156982,0.7824370861053467,1.8670682907104488,0.0,0.0,0.0,180.1848297119141,212.0,4.198558807373047,-0.0,3334.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011564612388611,0.3461657464504242,0.3143494427204132,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.9005805253982544,0.497643381357193,0.4730995595455169,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470129370689392,0.413431167602539,0.2910262644290924,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713064789772034,0.4511130452156067,0.429447203874588,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605041265487671,0.2960529029369354,1.3468166589736938,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465530395507812,1.0,1.0,0.2728694975376129,1.0,-3.4282867908477783,2.637464761734009,0.79082190990448,1.8648326396942136,0.0,0.0,0.0,188.93118286132807,215.0,8.664020538330078,-0.0,3404.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899983525276184,0.3470173478126526,0.3154854774475097,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391540527344,0.8881652355194092,0.4992760419845581,0.4750208556652069,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625143051147,0.4152062237262726,0.2925513982772827,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597621917724609,0.4527175426483154,0.4313524961471557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504085898399353,0.2966439127922058,1.3513637781143188,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890864372253,1.0,1.0,0.276738554239273,1.0,-3.44156265258789,2.6342453956604004,0.8073174357414246,1.8587430715560915,0.0,0.0,0.0,199.901611328125,218.0,15.753379821777344,-0.0,3499.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899983525276184,0.3470173478126526,0.3154854774475097,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391540527344,0.8881652355194092,0.4992760419845581,0.4750208556652069,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625143051147,0.4152062237262726,0.2925513982772827,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597621917724609,0.4527175426483154,0.4313524961471557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504085898399353,0.2966439127922058,1.3513637781143188,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890864372253,1.0,1.0,0.276738554239273,1.0,-3.44156265258789,2.6342453956604004,0.8073174357414246,1.8587430715560915,0.0,0.0,0.0,199.901611328125,218.0,15.753379821777344,-0.0,3499.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837347388267517,0.3479270935058594,0.3165332078933716,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531005859375,0.8813034892082214,0.5009686946868896,0.4768552184104919,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434056282043,0.4170281887054443,0.2939997613430023,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534873127937317,0.4543614685535431,0.4331465661525726,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994947433472,0.2972778677940368,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059233665466,1.0,1.0,0.2806076109409332,1.0,-3.453761339187622,2.630182266235352,0.8235790729522705,1.8520112037658687,0.0,0.0,0.0,207.09591674804688,221.0,18.336589813232425,-0.0,3571.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837347388267517,0.3479270935058594,0.3165332078933716,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531005859375,0.8813034892082214,0.5009686946868896,0.4768552184104919,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434056282043,0.4170281887054443,0.2939997613430023,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534873127937317,0.4543614685535431,0.4331465661525726,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994947433472,0.2972778677940368,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059233665466,1.0,1.0,0.2806076109409332,1.0,-3.453761339187622,2.630182266235352,0.8235790729522705,1.8520112037658687,0.0,0.0,0.0,207.09591674804688,221.0,18.336589813232425,-0.0,3571.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797914147377014,0.3488818407058716,0.3175505697727203,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.8770539164543152,0.5027019381523132,0.4786542356014251,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827551007270813,0.4188887178897857,0.2954191267490387,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496455550193787,0.4560378789901733,0.4348954558372497,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412631511688232,0.2979576289653778,1.3592363595962524,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774140357971,1.0,1.0,0.2848468720912933,1.0,-3.465596914291382,2.624605655670166,0.8409912586212158,1.8438371419906616,0.0,0.0,0.0,212.33477783203125,209.0,20.9655818939209,-0.0,3630.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797914147377014,0.3488818407058716,0.3175505697727203,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.8770539164543152,0.5027019381523132,0.4786542356014251,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827551007270813,0.4188887178897857,0.2954191267490387,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496455550193787,0.4560378789901733,0.4348954558372497,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412631511688232,0.2979576289653778,1.3592363595962524,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774140357971,1.0,1.0,0.2848468720912933,1.0,-3.465596914291382,2.624605655670166,0.8409912586212158,1.8438371419906616,0.0,0.0,0.0,212.33477783203125,209.0,20.9655818939209,-0.0,3630.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835736870765686,0.3498847484588623,0.3183164596557617,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08477783203125,0.8815227150917053,0.5044720768928528,0.4801802635192871,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460251808167,0.4207908511161804,0.2966388463973999,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538172245025635,0.4577481746673584,0.4363674521446228,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570064544678,0.2986883223056793,1.3618495464324951,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916195869446,1.0,1.0,0.2890861332416534,1.0,-3.474738597869873,2.6170194149017334,0.8577192425727844,1.834291815757752,0.0,0.0,0.0,209.6498260498047,197.0,21.8931941986084,-0.0,3636.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835736870765686,0.3498847484588623,0.3183164596557617,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08477783203125,0.8815227150917053,0.5044720768928528,0.4801802635192871,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460251808167,0.4207908511161804,0.2966388463973999,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538172245025635,0.4577481746673584,0.4363674521446228,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570064544678,0.2986883223056793,1.3618495464324951,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916195869446,1.0,1.0,0.2890861332416534,1.0,-3.474738597869873,2.6170194149017334,0.8577192425727844,1.834291815757752,0.0,0.0,0.0,209.6498260498047,197.0,21.8931941986084,-0.0,3636.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874125242233276,0.3504106700420379,0.3186510503292084,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0927429199219,0.8859567642211914,0.5053748488426208,0.4808862507343292,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355817794799805,0.4217631816864013,0.2972088158130646,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579469323158264,0.4586210250854492,0.4370461404323578,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477691173553467,0.2990798950195312,1.3629196882247925,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612861156463623,1.0,1.0,0.2912057638168335,1.0,-3.4787797927856445,2.612836599349976,0.865943193435669,1.8292198181152344,0.0,0.0,0.0,206.4345092773437,197.0,21.98735809326172,-0.0,3627.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921825051307678,0.3509465456008911,0.3189702332019806,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09796142578125,0.8914474248886108,0.5062838196754456,0.481572151184082,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404415845870972,0.4227443337440491,0.2977656722068786,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630867004394531,0.459500789642334,0.4377050995826721,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519322633743286,0.2994860112667084,1.363924860954285,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596912741661072,1.0,1.0,0.2924328744411468,1.0,-3.4826602935791016,2.6112945079803467,0.8713659048080444,1.8268057107925413,0.0,0.0,0.0,202.4702911376953,185.0,17.374486923217773,-0.0,3613.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039956092834473,0.3519940376281738,0.3195479810237884,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1022033691406,0.9050726294517516,0.5080700516700745,0.4828718602657318,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525938987731934,0.4246847331523895,0.2988324761390686,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759741187095642,0.4612345695495605,0.4389554262161255,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624885439872742,0.3003073930740356,1.3657565116882324,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556991338729858,1.0,1.0,0.2948871254920959,1.0,-3.489909410476685,2.60821533203125,0.8816940784454346,1.822075366973877,0.0,0.0,0.0,193.0665283203125,173.0,9.124006271362305,-0.0,3574.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039956092834473,0.3519940376281738,0.3195479810237884,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1022033691406,0.9050726294517516,0.5080700516700745,0.4828718602657318,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525938987731934,0.4246847331523895,0.2988324761390686,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759741187095642,0.4612345695495605,0.4389554262161255,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624885439872742,0.3003073930740356,1.3657565116882324,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556991338729858,1.0,1.0,0.2948871254920959,1.0,-3.489909410476685,2.60821533203125,0.8816940784454346,1.822075366973877,0.0,0.0,0.0,193.0665283203125,173.0,9.124006271362305,-0.0,3574.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178917169570923,0.3530091345310211,0.3200528025627136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10479736328125,0.9233559370040894,0.5098142623901367,0.4840858280658722,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679136633872986,0.4265967905521393,0.2998453676700592,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920677304267883,0.4629328548908233,0.4401265680789947,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758678793907166,0.3011322319507599,1.3673973083496094,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510369181632996,1.0,1.0,0.297341376543045,1.0,-3.496577978134156,2.6047139167785645,0.8918638825416565,1.8170108795166016,0.0,0.0,0.0,182.48785400390625,161.0,5.157550811767578,-0.0,3527.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178917169570923,0.3530091345310211,0.3200528025627136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10479736328125,0.9233559370040894,0.5098142623901367,0.4840858280658722,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679136633872986,0.4265967905521393,0.2998453676700592,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920677304267883,0.4629328548908233,0.4401265680789947,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758678793907166,0.3011322319507599,1.3673973083496094,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510369181632996,1.0,1.0,0.297341376543045,1.0,-3.496577978134156,2.6047139167785645,0.8918638825416565,1.8170108795166016,0.0,0.0,0.0,182.48785400390625,161.0,5.157550811767578,-0.0,3527.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336238861083984,0.3539897799491882,0.3205071985721588,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1035461425781,0.9457241296768188,0.5115148425102234,0.4852380454540252,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297602653503,0.4284782111644745,0.3008216023445129,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911767303943634,0.4645931720733642,0.4412411749362945,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921619415283203,0.3019522726535797,1.3689194917678833,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460009217262268,1.0,1.0,0.2991200387477875,1.0,-3.502856492996216,2.603100299835205,0.8997560143470764,1.8138742446899407,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916972041130066,-0.0,3475.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
