time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336238861083984,0.3539897799491882,0.3205071985721588,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1035461425781,0.9457241296768188,0.5115148425102234,0.4852380454540252,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297602653503,0.4284782111644745,0.3008216023445129,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911767303943634,0.4645931720733642,0.4412411749362945,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921619415283203,0.3019522726535797,1.3689194917678833,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460009217262268,1.0,1.0,0.2991200387477875,1.0,-3.502856492996216,2.603100299835205,0.8997560143470764,1.8138742446899407,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916972041130066,-0.0,3475.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526003956794739,0.3549230098724365,0.3209084868431091,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1004943847656,0.9699800610542296,0.5131586194038391,0.4863258004188537,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093126058578492,0.4303159415721893,0.3017593324184418,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374951124191284,0.4662026464939117,0.4422970414161682,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296197891235,0.3027536273002624,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407350301742554,1.0,1.0,0.3008986711502075,1.0,-3.508719682693481,2.601261615753174,0.9074581265449524,1.8105727434158323,0.0,0.0,0.0,159.77243041992188,137.0,-3.141855001449585,-0.0,3420.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526003956794739,0.3549230098724365,0.3209084868431091,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1004943847656,0.9699800610542296,0.5131586194038391,0.4863258004188537,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093126058578492,0.4303159415721893,0.3017593324184418,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374951124191284,0.4662026464939117,0.4422970414161682,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296197891235,0.3027536273002624,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407350301742554,1.0,1.0,0.3008986711502075,1.0,-3.508719682693481,2.601261615753174,0.9074581265449524,1.8105727434158323,0.0,0.0,0.0,159.77243041992188,137.0,-3.141855001449585,-0.0,3420.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638350963592529,0.3553753197193146,0.3210927546024322,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0987854003906,0.9821391105651855,0.5139621496200562,0.4868488013744354,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235721826553344,0.4312212765216827,0.3022161424160003,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951877772808075,0.4669908881187439,0.4428059160709381,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.82175612449646,0.3031480312347412,1.3709646463394165,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380412578582764,1.0,1.0,0.3017880022525787,1.0,-3.5115180015563965,2.60024642944336,0.9112718105316162,1.8088468313217163,0.0,0.0,0.0,153.9406280517578,137.0,-3.830106019973755,-0.0,3392.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.87652188539505,0.3558213412761688,0.3212693631649017,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0974426269531,0.9939606785774232,0.5147567391395569,0.4873613119125366,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.939608871936798,0.4321204125881195,0.3026671707630157,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666585922241212,0.467771053314209,0.4433052241802215,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329096436500549,0.3035397529602051,1.371598482131958,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353189945220947,1.0,1.0,0.3027855455875397,1.0,-3.5142500400543213,2.5988447666168213,0.9154052734375,1.8067480325698853,0.0,0.0,0.0,148.0782012939453,140.0,-3.664276361465454,-0.0,3363.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869731426239014,0.3566741347312927,0.3218868970870971,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.9990000128746032,0.516484260559082,0.4835085868835449,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525415301322936,0.4338828921318054,0.3037762641906738,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777419567108154,0.4692922532558441,0.4445802271366119,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042964935302734,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337104439735413,1.0,1.0,0.3047806620597839,1.0,-3.516411542892456,2.5936989784240723,0.9227123856544496,1.8010306358337402,0.0,0.0,0.0,143.91941833496094,158.0,-2.9351608753204346,-0.0,3344.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869731426239014,0.3566741347312927,0.3218868970870971,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0956726074219,0.9990000128746032,0.516484260559082,0.4835085868835449,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525415301322936,0.4338828921318054,0.3037762641906738,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777419567108154,0.4692922532558441,0.4445802271366119,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042964935302734,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337104439735413,1.0,1.0,0.3047806620597839,1.0,-3.516411542892456,2.5936989784240723,0.9227123856544496,1.8010306358337402,0.0,0.0,0.0,143.91941833496094,158.0,-2.9351608753204346,-0.0,3344.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798968195915222,0.3575094640254974,0.3227584660053253,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.9972432851791382,0.5181950926780701,0.4905923306941986,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448570609092712,0.4356385171413421,0.3050888180732727,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708073139190674,0.4708052575588226,0.4461283683776855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359129428863525,0.3050630390644073,1.3782548904418943,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388881802558899,1.0,1.0,0.3067757785320282,1.0,-3.5346200466156006,2.599621534347534,0.9349985122680664,1.8024998903274536,0.0,0.0,0.0,148.0985870361328,176.0,-1.0129647254943848,-0.0,3412.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798968195915222,0.3575094640254974,0.3227584660053253,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0947570800781,0.9972432851791382,0.5181950926780701,0.4905923306941986,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448570609092712,0.4356385171413421,0.3050888180732727,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708073139190674,0.4708052575588226,0.4461283683776855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359129428863525,0.3050630390644073,1.3782548904418943,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388881802558899,1.0,1.0,0.3067757785320282,1.0,-3.5346200466156006,2.599621534347534,0.9349985122680664,1.8024998903274536,0.0,0.0,0.0,148.0985870361328,176.0,-1.0129647254943848,-0.0,3412.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582209944725037,0.3582395017147064,0.3238491714000702,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09625244140625,0.977098286151886,0.5194954872131348,0.4922652244567871,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185919165611268,0.4373023211956024,0.3065811991691589,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459694623947144,0.4722263813018799,0.4479199647903442,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.3057446181774139,1.383474826812744,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469326615333557,1.0,1.0,0.3089953660964966,1.0,-3.547788143157959,2.601276397705078,0.9465117454528807,1.8010872602462769,0.0,0.0,0.0,159.80718994140625,194.0,1.300318479537964,-0.0,3515.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582209944725037,0.3582395017147064,0.3238491714000702,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09625244140625,0.977098286151886,0.5194954872131348,0.4922652244567871,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185919165611268,0.4373023211956024,0.3065811991691589,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459694623947144,0.4722263813018799,0.4479199647903442,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.3057446181774139,1.383474826812744,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469326615333557,1.0,1.0,0.3089953660964966,1.0,-3.547788143157959,2.601276397705078,0.9465117454528807,1.8010872602462769,0.0,0.0,0.0,159.80718994140625,194.0,1.300318479537964,-0.0,3515.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364217281341553,0.3589029312133789,0.3249807953834533,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.9509587287902832,0.5208145380020142,0.4940523505210876,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929796814918518,0.4389084279537201,0.3081125617027282,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173164963722228,0.4735888838768005,0.4497638046741485,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952650785446167,0.3063676655292511,1.3889451026916504,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565183997154236,1.0,1.0,0.3112149834632873,1.0,-3.561939001083374,2.6035428047180176,0.9583960771560668,1.8000863790512085,0.0,0.0,0.0,174.51905822753906,212.0,3.238471269607544,-0.0,3639.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364217281341553,0.3589029312133789,0.3249807953834533,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.9509587287902832,0.5208145380020142,0.4940523505210876,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929796814918518,0.4389084279537201,0.3081125617027282,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173164963722228,0.4735888838768005,0.4497638046741485,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952650785446167,0.3063676655292511,1.3889451026916504,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565183997154236,1.0,1.0,0.3112149834632873,1.0,-3.561939001083374,2.6035428047180176,0.9583960771560668,1.8000863790512085,0.0,0.0,0.0,174.51905822753906,212.0,3.238471269607544,-0.0,3639.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263460397720337,0.3592138886451721,0.3255526721477508,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.100830078125,0.9371348023414612,0.5214696526527405,0.4949715435504913,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813839554786682,0.4396926760673523,0.3088846206665039,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043038487434388,0.4742507040500641,0.4506938457489013,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847802639007568,0.3066596686840057,1.3917181491851809,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.661628782749176,1.0,1.0,0.3123247921466827,1.0,-3.5691158771514893,2.6047303676605225,0.9643856287002563,1.7996288537979126,0.0,0.0,0.0,182.57278442382807,212.0,4.126388549804688,-0.0,3706.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167697191238403,0.3595130145549774,0.3261246681213379,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026611328125,0.9237051606178284,0.5221186280250549,0.4958976805210113,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705552816390991,0.4404658377170563,0.3096573650836944,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928806185722351,0.4749009609222412,0.4516244232654571,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749447226524353,0.306940346956253,1.3944939374923706,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668570041656494,1.0,1.0,0.3133322894573211,1.0,-3.5763063430786133,2.606239557266236,0.9700666069984436,1.7994942665100098,0.0,0.0,0.0,190.9240875244141,230.0,4.464324951171875,-0.0,3775.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070430159568787,0.3598109185695648,0.3267166316509247,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.9108384847640992,0.5227843523025513,0.4968625605106354,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601758480072021,0.4412574172019958,0.3104593455791473,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817998170852661,0.4755641520023346,0.4525893926620483,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654821872711182,0.3072200417518616,1.3973698616027832,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723744869232178,1.0,1.0,0.3143800795078277,1.0,-3.5837643146514893,2.607809543609619,0.97595477104187,1.7993627786636353,0.0,0.0,0.0,199.84771728515625,230.0,4.799335956573486,-0.0,3848.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982264757156372,0.3600764274597168,0.3272595405578613,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065673828125,0.90053790807724,0.5233911871910095,0.4977518916130066,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514031767845154,0.4419789910316467,0.3111971914768219,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723370432853699,0.4761666357517242,0.4534763991832733,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574664354324341,0.3074692487716675,1.4000098705291748,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775040030479431,1.0,1.0,0.3153472542762756,1.0,-3.5906178951263428,2.609229564666748,0.9813883304595948,1.7992209196090698,0.0,0.0,0.0,208.2328948974609,248.0,5.299059867858887,-0.0,3917.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815566658973694,0.3606044948101043,0.3283783495426178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.8818148970603943,0.5246327519416809,0.4995954930782318,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353210091590881,0.4434577822685241,0.3127253949642181,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548817038536072,0.4773951172828674,0.4553102552890777,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742783784866333,0.307964026927948,1.4054532051086426,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882345676422119,1.0,1.0,0.3173622488975525,1.0,-3.6047747135162354,2.612081289291382,0.9926934838294984,1.7988466024398804,0.0,0.0,0.0,226.0301055908203,251.0,6.7614922523498535,-0.0,4063.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815566658973694,0.3606044948101043,0.3283783495426178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.8818148970603943,0.5246327519416809,0.4995954930782318,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353210091590881,0.4434577822685241,0.3127253949642181,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548817038536072,0.4773951172828674,0.4553102552890777,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742783784866333,0.307964026927948,1.4054532051086426,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882345676422119,1.0,1.0,0.3173622488975525,1.0,-3.6047747135162354,2.612081289291382,0.9926934838294984,1.7988466024398804,0.0,0.0,0.0,226.0301055908203,251.0,6.7614922523498535,-0.0,4063.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727336287498474,0.3611124455928802,0.3292263150215149,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1162109375,0.8720360994338989,0.5258479118347168,0.5011515021324158,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270948529243469,0.4449129402637481,0.314041793346405,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459374308586121,0.4785951673984527,0.4568535685539245,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.735165536403656,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947969794273376,1.0,1.0,0.3189550042152405,1.0,-3.616021871566773,2.61430025100708,1.001721739768982,1.798542618751526,0.0,0.0,0.0,237.059310913086,239.0,6.224987506866455,-0.0,4161.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727336287498474,0.3611124455928802,0.3292263150215149,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1162109375,0.8720360994338989,0.5258479118347168,0.5011515021324158,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270948529243469,0.4449129402637481,0.314041793346405,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459374308586121,0.4785951673984527,0.4568535685539245,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.735165536403656,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947969794273376,1.0,1.0,0.3189550042152405,1.0,-3.616021871566773,2.61430025100708,1.001721739768982,1.798542618751526,0.0,0.0,0.0,237.059310913086,239.0,6.224987506866455,-0.0,4161.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732522487640381,0.3616401851177215,0.3296810984611511,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12115478515625,0.8728735446929932,0.5270607471466064,0.502276599407196,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280708193778992,0.4463757574558258,0.3150455951690674,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467587828636169,0.4797937870025635,0.4579663276672363,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386780738831,0.308915764093399,1.411614179611206,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953286528587341,1.0,1.0,0.3205477297306061,1.0,-3.622976541519165,2.6136295795440674,1.0093469619750977,1.7962980270385742,0.0,0.0,0.0,237.2033843994141,227.0,6.818131923675537,-0.0,4180.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732522487640381,0.3616401851177215,0.3296810984611511,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12115478515625,0.8728735446929932,0.5270607471466064,0.502276599407196,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280708193778992,0.4463757574558258,0.3150455951690674,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467587828636169,0.4797937870025635,0.4579663276672363,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386780738831,0.308915764093399,1.411614179611206,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953286528587341,1.0,1.0,0.3205477297306061,1.0,-3.622976541519165,2.6136295795440674,1.0093469619750977,1.7962980270385742,0.0,0.0,0.0,237.2033843994141,227.0,6.818131923675537,-0.0,4180.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.775562584400177,0.3619276881217956,0.3298360705375671,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241149902344,0.8756182193756104,0.5276798009872437,0.5027529001235962,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305814266204834,0.4471246898174286,0.3154870271682739,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493070602416992,0.4804064631462097,0.4584369659423828,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376495599746704,0.3091747164726257,1.412268877029419,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944150924682617,1.0,1.0,0.3213441073894501,1.0,-3.625621795654297,2.612730026245117,1.01289165019989,1.7947620153427124,0.0,0.0,0.0,234.8275146484375,227.0,7.533669471740723,-0.0,4172.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788108587265015,0.3622311055660248,0.3299687206745147,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1267395019531,0.8794257044792175,0.5283083319664001,0.5031992197036743,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340108394622803,0.4478862285614013,0.3159085214138031,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528420329093933,0.4810292720794678,0.4588781595230102,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.740475058555603,0.3094485998153686,1.4128026962280271,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929941177368164,1.0,1.0,0.3218925297260284,1.0,-3.62799859046936,2.612433433532715,1.0155651569366455,1.7938958406448364,0.0,0.0,0.0,231.4468994140625,215.0,7.162858963012695,-0.0,4158.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875156402587891,0.3628717064857483,0.3301948606967926,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.8895472884178162,0.5295831561088562,0.5040343403816223,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430730104446411,0.449436217546463,0.3167154192924499,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622956275939941,0.4822958409786224,0.4597057104110718,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950951576233,0.3100358545780182,1.4136883020401,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891556978225708,1.0,1.0,0.3229893147945404,1.0,-3.632307767868042,2.611636161804199,1.0206714868545532,1.79210364818573,0.0,0.0,0.0,222.7077789306641,203.0,7.281160354614258,-0.0,4115.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875156402587891,0.3628717064857483,0.3301948606967926,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1317749023437,0.8895472884178162,0.5295831561088562,0.5040343403816223,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430730104446411,0.449436217546463,0.3167154192924499,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622956275939941,0.4822958409786224,0.4597057104110718,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950951576233,0.3100358545780182,1.4136883020401,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891556978225708,1.0,1.0,0.3229893147945404,1.0,-3.632307767868042,2.611636161804199,1.0206714868545532,1.79210364818573,0.0,0.0,0.0,222.7077789306641,203.0,7.281160354614258,-0.0,4115.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986344695091248,0.3635573089122772,0.3304019272327423,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.902414083480835,0.530885636806488,0.5048317909240723,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547220826148987,0.451025128364563,0.3175026476383209,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744889497756958,0.4835934340953827,0.4604991376399994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758022129535675,0.3106766641139984,1.414516806602478,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845299005508423,1.0,1.0,0.3240861296653747,1.0,-3.6364145278930655,2.610691785812378,1.025722622871399,1.7902483940124512,0.0,0.0,0.0,212.3899841308593,191.0,9.12209701538086,-0.0,4062.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986344695091248,0.3635573089122772,0.3304019272327423,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.902414083480835,0.530885636806488,0.5048317909240723,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547220826148987,0.451025128364563,0.3175026476383209,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744889497756958,0.4835934340953827,0.4604991376399994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758022129535675,0.3106766641139984,1.414516806602478,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845299005508423,1.0,1.0,0.3240861296653747,1.0,-3.6364145278930655,2.610691785812378,1.025722622871399,1.7902483940124512,0.0,0.0,0.0,212.3899841308593,191.0,9.12209701538086,-0.0,4062.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116940259933472,0.3642786145210266,0.3306141793727875,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443786621094,0.9188182353973388,0.5322104692459106,0.5056211948394775,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689188361167908,0.4526466131210327,0.3182910978794098,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892315626144409,0.4849167466163635,0.4612874686717987,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.3113651275634765,1.4154167175292969,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795072555541992,1.0,1.0,0.3246215879917145,1.0,-3.640599012374878,2.611642599105835,1.0289565324783323,1.7902765274047852,0.0,0.0,0.0,201.25259399414065,179.0,7.984760761260986,-0.0,4003.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116940259933472,0.3642786145210266,0.3306141793727875,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443786621094,0.9188182353973388,0.5322104692459106,0.5056211948394775,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689188361167908,0.4526466131210327,0.3182910978794098,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892315626144409,0.4849167466163635,0.4612874686717987,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.3113651275634765,1.4154167175292969,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795072555541992,1.0,1.0,0.3246215879917145,1.0,-3.640599012374878,2.611642599105835,1.0289565324783323,1.7902765274047852,0.0,0.0,0.0,201.25259399414065,179.0,7.984760761260986,-0.0,4003.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259121179580688,0.3650115430355072,0.3308251798152923,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9389623999595642,0.5335359573364258,0.5063984394073486,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858218789100647,0.4542790949344635,0.319077730178833,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066069722175598,0.4862452745437622,0.4620677530765533,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847312092781067,0.3120843172073364,1.4163923263549805,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.674273669719696,1.0,1.0,0.3251570463180542,1.0,-3.6448469161987305,2.61269474029541,1.03215229511261,1.79039466381073,0.0,0.0,0.0,189.69827270507807,167.0,7.1766510009765625,-0.0,3942.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259121179580688,0.3650115430355072,0.3308251798152923,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9389623999595642,0.5335359573364258,0.5063984394073486,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858218789100647,0.4542790949344635,0.319077730178833,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066069722175598,0.4862452745437622,0.4620677530765533,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847312092781067,0.3120843172073364,1.4163923263549805,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.674273669719696,1.0,1.0,0.3251570463180542,1.0,-3.6448469161987305,2.61269474029541,1.03215229511261,1.79039466381073,0.0,0.0,0.0,189.69827270507807,167.0,7.1766510009765625,-0.0,3942.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337395787239075,0.3653810918331146,0.3309302628040313,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.9499158263206482,0.534197986125946,0.5067830085754395,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953676819801331,0.4550983607769012,0.3194706737995147,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171064496040344,0.4869103133678436,0.4624553322792053,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929499745368958,0.3124530613422394,1.4169069528579712,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.671611487865448,1.0,1.0,0.3254247605800628,1.0,-3.646994113922119,2.6132349967956543,1.0337591171264648,1.7904661893844604,0.0,0.0,0.0,183.83547973632807,167.0,6.964069843292236,-0.0,3912.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422785997390747,0.3657507300376892,0.3310351967811584,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531677246094,0.9611703753471376,0.5348578691482544,0.507165253162384,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.90574848651886,0.4559176862239837,0.3198634386062622,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289152026176452,0.4875741899013519,0.4628414213657379,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018451929092407,0.3128259778022766,1.4174373149871826,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689304709434509,1.0,1.0,0.3254081308841705,1.0,-3.649155616760254,2.614689826965332,1.034465789794922,1.7914552688598633,0.0,0.0,0.0,177.93844604492188,155.0,5.301633358001709,-0.0,3880.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537127375602722,0.366187185049057,0.3311563730239868,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15380859375,0.9747644066810608,0.5356394052505493,0.507615864276886,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205207228660583,0.456894040107727,0.3203311562538147,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443039894104004,0.4883625507354736,0.463298350572586,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132331967353821,0.3132742643356323,1.4180819988250732,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656906604766846,1.0,1.0,0.3253881931304931,1.0,-3.6517317295074463,2.6164941787719727,1.0352376699447632,1.7927311658859253,0.0,0.0,0.0,170.83340454101562,155.0,3.400187015533448,-0.0,3843.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
