time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.862196683883667,0.3664741814136505,0.3312331438064575,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.983709454536438,0.536154568195343,0.5079103708267212,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316492080688475,0.4575410485267639,0.3206399381160736,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550106525421144,0.488883227109909,0.4635980725288391,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210561275482178,0.3135730028152466,1.4185103178024292,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635194420814514,1.0,1.0,0.3253749012947082,1.0,-3.653425931930542,2.6176788806915283,1.0357470512390137,1.7935869693756104,0.0,0.0,0.0,166.0872802734375,158.0,2.526383399963379,-0.0,3818.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728011846542358,0.3671696484088897,0.3316616117954254,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.993660569190979,0.5374190211296082,0.5088919997215271,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454208016395568,0.4591402113437652,0.3215973079204559,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674598574638368,0.4901649355888366,0.4645960032939911,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305413126945496,0.3143148720264435,1.4208334684371948,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622523069381714,1.0,1.0,0.3253416717052459,1.0,-3.660265684127808,2.622413396835327,1.0378522872924805,1.796851634979248,0.0,0.0,0.0,161.08297729492188,161.0,1.34293532371521,-0.0,3804.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728011846542358,0.3671696484088897,0.3316616117954254,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.993660569190979,0.5374190211296082,0.5088919997215271,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454208016395568,0.4591402113437652,0.3215973079204559,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674598574638368,0.4901649355888366,0.4645960032939911,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305413126945496,0.3143148720264435,1.4208334684371948,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622523069381714,1.0,1.0,0.3253416717052459,1.0,-3.660265684127808,2.622413396835327,1.0378522872924805,1.796851634979248,0.0,0.0,0.0,161.08297729492188,161.0,1.34293532371521,-0.0,3804.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763843774795532,0.3678077459335327,0.3321867287158966,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.9968019723892212,0.538628339767456,0.5099769830703735,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502729177474976,0.4606896042823791,0.3226349651813507,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715470671653748,0.4913955628871918,0.4657012820243835,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338015675544739,0.3150224089622497,1.4237463474273682,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628663539886475,1.0,1.0,0.3251420259475708,1.0,-3.668285131454468,2.628499984741211,1.0397851467132568,1.8011929988861084,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766730308532714,-0.0,3818.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763843774795532,0.3678077459335327,0.3321867287158966,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.9968019723892212,0.538628339767456,0.5099769830703735,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502729177474976,0.4606896042823791,0.3226349651813507,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715470671653748,0.4913955628871918,0.4657012820243835,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338015675544739,0.3150224089622497,1.4237463474273682,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628663539886475,1.0,1.0,0.3251420259475708,1.0,-3.668285131454468,2.628499984741211,1.0397851467132568,1.8011929988861084,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766730308532714,-0.0,3818.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630284667015076,0.3683778941631317,0.3329825401306152,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.153564453125,0.984939992427826,0.5397749543190002,0.5113502740859985,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344469904899596,0.4621799886226654,0.3238886594772339,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567769765853882,0.492567241191864,0.4670985341072082,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221816420555115,0.3156836032867431,1.4281058311462402,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686667203903198,1.0,1.0,0.324942409992218,1.0,-3.6793248653411865,2.6366631984710693,1.0426617860794067,1.8068729639053345,0.0,0.0,0.0,167.71707153320312,197.0,-0.7713945508003235,-0.0,3895.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630284667015076,0.3683778941631317,0.3329825401306152,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.153564453125,0.984939992427826,0.5397749543190002,0.5113502740859985,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344469904899596,0.4621799886226654,0.3238886594772339,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567769765853882,0.492567241191864,0.4670985341072082,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221816420555115,0.3156836032867431,1.4281058311462402,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686667203903198,1.0,1.0,0.324942409992218,1.0,-3.6793248653411865,2.6366631984710693,1.0426617860794067,1.8068729639053345,0.0,0.0,0.0,167.71707153320312,197.0,-0.7713945508003235,-0.0,3895.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535948395729065,0.3686286509037018,0.3334285914897918,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15313720703125,0.9752249121665956,0.540317714214325,0.5120911598205566,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226077795028688,0.4628951549530029,0.3245559334754944,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.945200264453888,0.4931236505508423,0.4678524434566498,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136259913444519,0.3159875273704529,1.43056321144104,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725552678108215,1.0,1.0,0.3248426020145416,1.0,-3.6854188442230233,2.6411325931549072,1.0442863702774048,1.8099937438964844,0.0,0.0,0.0,173.6922607421875,197.0,-0.9465819001197816,-0.0,3949.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438270092010498,0.3688583374023437,0.3338867127895355,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527709960937,0.9639323353767396,0.5408411622047424,0.5128466486930847,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.910328447818756,0.4635913372039795,0.3252342939376831,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.93240225315094,0.4936613142490387,0.4686216413974762,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041004538536072,0.3162735402584076,1.4330978393554688,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768544316291809,1.0,1.0,0.3247731029987335,1.0,-3.691670417785645,2.6456117630004883,1.0460586547851562,1.8130964040756223,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264505505561828,-0.0,4008.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249146342277527,0.3692609667778015,0.3348143398761749,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521911621094,0.9388728737831116,0.5418341755867004,0.5143733620643616,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880801796913147,0.4649313986301422,0.3266034722328186,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071045517921448,0.4946842193603515,0.4701771438121795,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845815420150757,0.3167939782142639,1.4382538795471191,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862378716468811,1.0,1.0,0.3246340751647949,1.0,-3.704346179962158,2.654672384262085,1.0496737957000732,1.819400191307068,0.0,0.0,0.0,195.90869140625,233.0,-0.8585246801376343,-0.0,4139.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249146342277527,0.3692609667778015,0.3348143398761749,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521911621094,0.9388728737831116,0.5418341755867004,0.5143733620643616,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880801796913147,0.4649313986301422,0.3266034722328186,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071045517921448,0.4946842193603515,0.4701771438121795,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845815420150757,0.3167939782142639,1.4382538795471191,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862378716468811,1.0,1.0,0.3246340751647949,1.0,-3.704346179962158,2.654672384262085,1.0496737957000732,1.819400191307068,0.0,0.0,0.0,195.90869140625,233.0,-0.8585246801376343,-0.0,4139.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070533275604248,0.3695982992649078,0.3357335925102234,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.914404273033142,0.5427621603012085,0.5158926844596863,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681207895278931,0.4662089645862579,0.3279687464237213,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860953450202942,0.495644211769104,0.4717270731925964,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145895004272,0.3172523975372314,1.443386435508728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961767077445984,1.0,1.0,0.3244950771331787,1.0,-3.71696400642395,2.663689374923706,1.053274631500244,1.825737714767456,0.0,0.0,0.0,212.7056121826172,251.0,-0.897953987121582,-0.0,4280.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070533275604248,0.3695982992649078,0.3357335925102234,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.914404273033142,0.5427621603012085,0.5158926844596863,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681207895278931,0.4662089645862579,0.3279687464237213,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860953450202942,0.495644211769104,0.4717270731925964,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145895004272,0.3172523975372314,1.443386435508728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961767077445984,1.0,1.0,0.3244950771331787,1.0,-3.71696400642395,2.663689374923706,1.053274631500244,1.825737714767456,0.0,0.0,0.0,212.7056121826172,251.0,-0.897953987121582,-0.0,4280.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899978160858154,0.3698809444904327,0.3366296589374542,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15118408203125,0.8944519758224487,0.5436329245567322,0.5173860192298889,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509006500244141,0.4674322307109833,0.3293167054653168,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677412867546082,0.4965490102767944,0.4732528626918793,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514890432357788,0.3176575303077698,1.448410987854004,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063218951225281,1.0,1.0,0.3244270384311676,1.0,-3.7293434143066406,2.672303438186645,1.0570399761199951,1.8317842483520508,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914060473442078,-0.0,4426.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899978160858154,0.3698809444904327,0.3366296589374542,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15118408203125,0.8944519758224487,0.5436329245567322,0.5173860192298889,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509006500244141,0.4674322307109833,0.3293167054653168,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677412867546082,0.4965490102767944,0.4732528626918793,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514890432357788,0.3176575303077698,1.448410987854004,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063218951225281,1.0,1.0,0.3244270384311676,1.0,-3.7293434143066406,2.672303438186645,1.0570399761199951,1.8317842483520508,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914060473442078,-0.0,4426.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749814987182617,0.3701173067092895,0.3374977111816406,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1509094238281,0.8774996399879456,0.5444520115852356,0.5188457369804382,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362306952476501,0.4686082899570465,0.330642431974411,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519924283027649,0.4974053800106048,0.4747475385665893,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.3180181384086609,1.4533014297485352,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164909243583679,1.0,1.0,0.3243589997291565,1.0,-3.741423606872559,2.680707693099976,1.060715675354004,1.8377034664154053,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578876495361328,-0.0,4574.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749814987182617,0.3701173067092895,0.3374977111816406,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1509094238281,0.8774996399879456,0.5444520115852356,0.5188457369804382,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362306952476501,0.4686082899570465,0.330642431974411,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519924283027649,0.4974053800106048,0.4747475385665893,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.3180181384086609,1.4533014297485352,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164909243583679,1.0,1.0,0.3243589997291565,1.0,-3.741423606872559,2.680707693099976,1.060715675354004,1.8377034664154053,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578876495361328,-0.0,4574.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.770349383354187,0.3702206909656524,0.3378162980079651,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507873535156,0.8723109364509583,0.5448416471481323,0.5194509625434875,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318148255348206,0.4691800773143768,0.3312150239944458,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472378253936768,0.4978164434432983,0.475372165441513,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344699501991272,0.3181836307048797,1.4551730155944824,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198030948638916,1.0,1.0,0.3243249654769897,1.0,-3.746232032775879,2.684070110321045,1.062161922454834,1.840133786201477,0.0,0.0,0.0,254.3701629638672,272.0,-0.4584523737430572,-0.0,4627.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669832110404968,0.3703232705593109,0.3380777835845947,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.8685685396194458,0.5452240109443665,0.5199907422065735,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286542296409607,0.4697483479976654,0.3317417502403259,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438260555267334,0.4982225894927978,0.4759336113929748,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315864562988281,0.3183466494083404,1.4567533731460571,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225247025489807,1.0,1.0,0.3243086636066437,1.0,-3.75040864944458,2.686953544616699,1.0634551048278809,1.8421748876571653,0.0,0.0,0.0,259.1300964355469,260.0,-0.4636107981204986,-0.0,4670.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666198015213013,0.3704681098461151,0.3382266461849212,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15045166015625,0.8683107495307922,0.5457368493080139,0.5204967856407166,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286036252975464,0.4705203771591186,0.3322937786579132,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436310291290283,0.4987710416316986,0.47647225856781,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313377857208252,0.3185693919658661,1.457854986190796,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229906320571899,1.0,1.0,0.3242865204811096,1.0,-3.753840208053589,2.6893415451049805,1.064498782157898,1.8439311981201167,0.0,0.0,0.0,259.9296875,260.0,-0.5037893056869507,-0.0,4685.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.767371416091919,0.3705435693264007,0.3382546603679657,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502990722656,0.8692457675933838,0.5459796786308289,0.5206855535507202,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295119404792786,0.4708878695964813,0.3325188755989074,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445109128952026,0.4990318417549133,0.4766775369644165,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320266962051392,0.3186796307563782,1.4581546783447266,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226488590240479,1.0,1.0,0.3242760896682739,1.0,-3.754980564117432,2.690147876739502,1.06483256816864,1.84451162815094,0.0,0.0,0.0,259.037841796875,248.0,-0.5644023418426514,-0.0,4682.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721871733665466,0.370811253786087,0.3382545709609985,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.8749848008155823,0.5467486381530762,0.521161675453186,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348248600959778,0.4720565974712372,0.3331456780433655,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498629331588745,0.4998618960380554,0.4772098362445831,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249063491821,0.3190544247627258,1.458635330200195,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200173735618591,1.0,1.0,0.3242435157299042,1.0,-3.757528066635132,2.6919898986816406,1.0655380487442017,1.845794916152954,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883298754692078,-0.0,4651.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721871733665466,0.370811253786087,0.3382545709609985,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.8749848008155823,0.5467486381530762,0.521161675453186,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348248600959778,0.4720565974712372,0.3331456780433655,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498629331588745,0.4998618960380554,0.4772098362445831,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249063491821,0.3190544247627258,1.458635330200195,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200173735618591,1.0,1.0,0.3242435157299042,1.0,-3.757528066635132,2.6919898986816406,1.0655380487442017,1.845794916152954,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883298754692078,-0.0,4651.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797166705131531,0.3711194396018982,0.338184654712677,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1494140625,0.883816123008728,0.5475300550460815,0.5215364694595337,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428698778152466,0.4732517600059509,0.3337076306343078,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581182956695557,0.5007118582725525,0.4776478707790375,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953217506409,0.3194761276245117,1.4587836265563965,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159410715103149,1.0,1.0,0.3242458403110504,1.0,-3.759277105331421,2.6931862831115723,1.0660909414291382,1.8465139865875244,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191505551338196,-0.0,4599.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797166705131531,0.3711194396018982,0.338184654712677,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1494140625,0.883816123008728,0.5475300550460815,0.5215364694595337,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428698778152466,0.4732517600059509,0.3337076306343078,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581182956695557,0.5007118582725525,0.4776478707790375,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953217506409,0.3194761276245117,1.4587836265563965,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159410715103149,1.0,1.0,0.3242458403110504,1.0,-3.759277105331421,2.6931862831115723,1.0660909414291382,1.8465139865875244,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191505551338196,-0.0,4599.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892583608627319,0.3714563548564911,0.3380874395370483,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8949310779571533,0.548317551612854,0.5218600034713745,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530481457710266,0.4744652807712555,0.3342404961585998,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686177134513855,0.5015751123428345,0.4780414402484894,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515207529067993,0.3199407458305359,1.45885169506073,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111239433288574,1.0,1.0,0.3242481350898742,1.0,-3.7607460021972656,2.6941964626312256,1.0665494203567505,1.847051739692688,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622393906116485,-0.0,4537.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892583608627319,0.3714563548564911,0.3380874395370483,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492004394531,0.8949310779571533,0.548317551612854,0.5218600034713745,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530481457710266,0.4744652807712555,0.3342404961585998,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686177134513855,0.5015751123428345,0.4780414402484894,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515207529067993,0.3199407458305359,1.45885169506073,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111239433288574,1.0,1.0,0.3242481350898742,1.0,-3.7607460021972656,2.6941964626312256,1.0665494203567505,1.847051739692688,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622393906116485,-0.0,4537.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946901917457581,0.3716321885585785,0.3380341231822967,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.901235580444336,0.5487111210823059,0.5220094323158264,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588959574699402,0.4750761687755584,0.3345008790493011,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746408820152283,0.5020093321800232,0.4782284498214721,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564451694488525,0.3201871514320373,1.4588907957077026,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085521221160889,1.0,1.0,0.3242492973804474,1.0,-3.761446952819824,2.6946802139282227,1.0667667388916016,1.8472980260849,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950505912303924,-0.0,4503.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005263209342957,0.3718112409114837,0.3379792869091034,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9081677198410034,0.5491036176681519,0.5221530199050903,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652442097663879,0.4756884276866913,0.3347587287425995,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811579346656799,0.5024440884590149,0.4784112572669983,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618081569671631,0.3204414844512939,1.458943009376526,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059144377708435,1.0,1.0,0.3242667019367218,1.0,-3.762146472930908,2.695109844207764,1.067036747932434,1.84749174118042,0.0,0.0,0.0,222.61355590820312,200.0,-0.1479018926620483,-0.0,4469.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131658434867859,0.3721763491630554,0.3378673493862152,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.9247479438781738,0.5498833060264587,0.5224260091781616,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795066475868225,0.4769145548343658,0.335268884897232,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956900238990784,0.503311038017273,0.4787661135196686,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739153504371643,0.3209714293479919,1.4590994119644165,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005088925361633,1.0,1.0,0.3243015110492706,1.0,-3.7635691165924072,2.6959753036499023,1.0675938129425049,1.8478964567184448,0.0,0.0,0.0,211.0509185791016,188.0,0.1114771664142608,-0.0,4398.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131658434867859,0.3721763491630554,0.3378673493862152,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.9247479438781738,0.5498833060264587,0.5224260091781616,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795066475868225,0.4769145548343658,0.335268884897232,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956900238990784,0.503311038017273,0.4787661135196686,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739153504371643,0.3209714293479919,1.4590994119644165,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005088925361633,1.0,1.0,0.3243015110492706,1.0,-3.7635691165924072,2.6959753036499023,1.0675938129425049,1.8478964567184448,0.0,0.0,0.0,211.0509185791016,188.0,0.1114771664142608,-0.0,4398.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267123699188232,0.3725465834140777,0.337753564119339,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9439964294433594,0.5506527423858643,0.5226823091506958,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960250616073608,0.4781385958194732,0.3357725441455841,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128410816192628,0.5041674375534058,0.4791047573089599,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880333662033081,0.3215264678001404,1.4593349695205688,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949924230575562,1.0,1.0,0.3243363201618194,1.0,-3.765037298202514,2.696866750717163,1.068170428276062,1.84835147857666,0.0,0.0,0.0,199.2902984619141,176.0,0.2744530141353607,-0.0,4327.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267123699188232,0.3725465834140777,0.337753564119339,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9439964294433594,0.5506527423858643,0.5226823091506958,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960250616073608,0.4781385958194732,0.3357725441455841,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128410816192628,0.5041674375534058,0.4791047573089599,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880333662033081,0.3215264678001404,1.4593349695205688,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949924230575562,1.0,1.0,0.3243363201618194,1.0,-3.765037298202514,2.696866750717163,1.068170428276062,1.84835147857666,0.0,0.0,0.0,199.2902984619141,176.0,0.2744530141353607,-0.0,4327.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421786427497864,0.3729178607463836,0.3376378118991852,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497497558594,0.9646254181861876,0.5514093041419983,0.5229232907295227,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158388376235962,0.4793562889099121,0.3362696468830108,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343793392181396,0.505012035369873,0.4794285893440246,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043793439865112,0.322100818157196,1.4596434831619265,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894119381904602,1.0,1.0,0.3243595361709595,1.0,-3.766546726226807,2.697821140289306,1.0687257051467896,1.8488905429840088,0.0,0.0,0.0,187.4338531494141,164.0,0.3209079802036285,-0.0,4255.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421786427497864,0.3729178607463836,0.3376378118991852,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497497558594,0.9646254181861876,0.5514093041419983,0.5229232907295227,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158388376235962,0.4793562889099121,0.3362696468830108,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343793392181396,0.505012035369873,0.4794285893440246,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043793439865112,0.322100818157196,1.4596434831619265,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894119381904602,1.0,1.0,0.3243595361709595,1.0,-3.766546726226807,2.697821140289306,1.0687257051467896,1.8488905429840088,0.0,0.0,0.0,187.4338531494141,164.0,0.3209079802036285,-0.0,4255.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608151078224182,0.373287171125412,0.3375186622142792,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1500244140625,0.9853603839874268,0.5521494746208191,0.5231471657752991,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408220052719116,0.4805634319782257,0.3367583155632019,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586092233657836,0.5058429837226868,0.4797374904155731,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822388231754303,0.3226915597915649,1.460018515586853,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837869882583618,1.0,1.0,0.3243827521800995,1.0,-3.7680835723876953,2.6987879276275635,1.069295883178711,1.8494876623153689,0.0,0.0,0.0,175.52609252929688,167.0,0.3627272248268127,-0.0,4182.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
