time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608151078224182,0.373287171125412,0.3375186622142792,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1500244140625,0.9853603839874268,0.5521494746208191,0.5231471657752991,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408220052719116,0.4805634319782257,0.3367583155632019,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586092233657836,0.5058429837226868,0.4797374904155731,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822388231754303,0.3226915597915649,1.460018515586853,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837869882583618,1.0,1.0,0.3243827521800995,1.0,-3.7680835723876953,2.6987879276275635,1.069295883178711,1.8494876623153689,0.0,0.0,0.0,175.52609252929688,167.0,0.3627272248268127,-0.0,4182.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666864037513733,0.3734706044197082,0.3375601470470428,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9909499287605286,0.5525146126747131,0.5233611464500427,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484042525291444,0.4811633825302124,0.3370791971683502,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655309319496156,0.5062547326087952,0.4799950718879699,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277382850646973,0.3229931890964508,1.460740566253662,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827375888824463,1.0,1.0,0.3243943750858307,1.0,-3.769952297210693,2.700012922286988,1.0699392557144165,1.8503206968307493,0.0,0.0,0.0,172.34373474121094,167.0,0.4176028966903686,-0.0,4167.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702558279037476,0.3736436367034912,0.3376489877700805,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.9941565990447998,0.5528693795204163,0.523624062538147,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529690742492676,0.4817528128623962,0.3374364078044891,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695872068405152,0.5066569447517395,0.4803024232387543,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310076594352722,0.3232917189598083,1.4617290496826172,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822795271873474,1.0,1.0,0.3243926167488098,1.0,-3.7723639011383057,2.7016468048095703,1.0707169771194458,1.8514683246612549,0.0,0.0,0.0,170.59512329101562,185.0,0.466463178396225,-0.0,4162.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640907406806946,0.3738790154457092,0.3380011320114136,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.9886730909347534,0.5533842444419861,0.5242536664009094,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458787441253662,0.4826226830482483,0.3381485939025879,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628397822380066,0.5072454214096069,0.4810011088848114,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257291913032532,0.323733389377594,1.464381217956543,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853519678115845,1.0,1.0,0.3243899047374725,1.0,-3.778429508209229,2.705773115158081,1.072656273841858,1.8542670011520384,0.0,0.0,0.0,174.414794921875,185.0,0.5453630685806274,-0.0,4203.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606676459312439,0.3739427924156189,0.3381384015083313,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507263183594,0.9854139089584352,0.5535377264022827,0.5244811773300171,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417162537574768,0.4828875958919525,0.3383942544460296,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.958877682685852,0.5074225664138794,0.4812507331371307,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227225542068481,0.3238663971424103,1.465367317199707,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867457032203674,1.0,1.0,0.3243890702724457,1.0,-3.780650615692138,2.707282066345215,1.0733685493469238,1.8553022146224976,0.0,0.0,0.0,176.54800415039062,203.0,0.5867714881896973,-0.0,4223.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433958292007446,0.3741523623466491,0.3387702703475952,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1512145996094,0.9666127562522888,0.5541276335716248,0.5254986882209778,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196009635925292,0.4839378297328949,0.3394666016101837,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937022626399994,0.508112370967865,0.4823620915412903,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066264986991882,0.3243801891803741,1.4698551893234253,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940205693244934,1.0,1.0,0.3243855237960815,1.0,-3.790662527084351,2.7140822410583496,1.076580286026001,1.8599753379821773,0.0,0.0,0.0,188.42320251464844,221.0,0.6708741784095764,-0.0,4328.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433958292007446,0.3741523623466491,0.3387702703475952,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1512145996094,0.9666127562522888,0.5541276335716248,0.5254986882209778,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196009635925292,0.4839378297328949,0.3394666016101837,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.937022626399994,0.508112370967865,0.4823620915412903,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066264986991882,0.3243801891803741,1.4698551893234253,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940205693244934,1.0,1.0,0.3243855237960815,1.0,-3.790662527084351,2.7140822410583496,1.076580286026001,1.8599753379821773,0.0,0.0,0.0,188.42320251464844,221.0,0.6708741784095764,-0.0,4328.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253158330917358,0.3742788136005401,0.3394389450550079,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514892578125,0.9429170489311218,0.5546404719352722,0.5265621542930603,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971847891807556,0.4849053621292114,0.3405687808990478,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124149084091188,0.508727490901947,0.4835215508937835,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880328297615051,0.3248285353183746,1.4746161699295044,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027143836021423,1.0,1.0,0.3243431448936462,1.0,-3.8011980056762695,2.7213704586029053,1.0798275470733645,1.865029573440552,0.0,0.0,0.0,203.3465881347656,239.0,0.4183908104896545,-0.0,4454.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253158330917358,0.3742788136005401,0.3394389450550079,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514892578125,0.9429170489311218,0.5546404719352722,0.5265621542930603,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971847891807556,0.4849053621292114,0.3405687808990478,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124149084091188,0.508727490901947,0.4835215508937835,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880328297615051,0.3248285353183746,1.4746161699295044,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027143836021423,1.0,1.0,0.3243431448936462,1.0,-3.8011980056762695,2.7213704586029053,1.0798275470733645,1.865029573440552,0.0,0.0,0.0,203.3465881347656,239.0,0.4183908104896545,-0.0,4454.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078716993331909,0.3743329346179962,0.3401011526584625,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.9188138842582704,0.5550822615623474,0.5276213884353638,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772390484809875,0.485796570777893,0.341664046049118,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913267254829407,0.509273886680603,0.4846788942813873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125974655151,0.3252158164978027,1.4794011116027832,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120713591575623,1.0,1.0,0.3243007659912109,1.0,-3.8117387294769287,2.7286696434021,1.0830693244934082,1.8700898885726929,0.0,0.0,0.0,219.8934936523437,257.0,0.1837291717529297,-0.0,4592.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078716993331909,0.3743329346179962,0.3401011526584625,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.9188138842582704,0.5550822615623474,0.5276213884353638,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772390484809875,0.485796570777893,0.341664046049118,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913267254829407,0.509273886680603,0.4846788942813873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125974655151,0.3252158164978027,1.4794011116027832,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120713591575623,1.0,1.0,0.3243007659912109,1.0,-3.8117387294769287,2.7286696434021,1.0830693244934082,1.8700898885726929,0.0,0.0,0.0,219.8934936523437,257.0,0.1837291717529297,-0.0,4592.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991926074028015,0.3743357062339782,0.3404234647750854,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.907947838306427,0.5552781224250793,0.5281414985656738,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681156635284424,0.4862152934074402,0.3422032594680786,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817955255508423,0.5095230937004089,0.4852489233016968,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626786231994629,0.3253884017467499,1.4817650318145752,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168712615966797,1.0,1.0,0.3242795765399933,1.0,-3.816932439804077,2.7322685718536377,1.0846641063690186,1.872581958770752,0.0,0.0,0.0,228.53224182128903,257.0,0.0825967714190483,-0.0,4663.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909483313560486,0.3743239045143127,0.3407380282878876,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514587402344,0.8984304666519165,0.5554584860801697,0.5286527276039124,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596311211585999,0.4866172671318054,0.342735081911087,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728747963905334,0.509757399559021,0.4858107268810272,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.755316972732544,0.3255484402179718,1.484099268913269,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217038869857788,1.0,1.0,0.3242475986480713,1.0,-3.822051763534546,2.735853433609009,1.0861982107162476,1.8750724792480469,0.0,0.0,0.0,237.3187713623047,275.0,-0.066067174077034,-0.0,4736.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759199738502502,0.3742609918117523,0.3413421511650085,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1511535644531,0.8813409209251404,0.5557762384414673,0.5296458601951599,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444958925247192,0.487374871969223,0.3437746465206146,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568675518035889,0.5101852416992188,0.486906886100769,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.3258354067802429,1.488669514656067,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313883304595947,1.0,1.0,0.3241836130619049,1.0,-3.832044839859009,2.742865562438965,1.089179277420044,1.8799360990524288,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247778117656708,-0.0,4882.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759199738502502,0.3742609918117523,0.3413421511650085,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1511535644531,0.8813409209251404,0.5557762384414673,0.5296458601951599,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444958925247192,0.487374871969223,0.3437746465206146,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568675518035889,0.5101852416992188,0.486906886100769,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.3258354067802429,1.488669514656067,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313883304595947,1.0,1.0,0.3241836130619049,1.0,-3.832044839859009,2.742865562438965,1.089179277420044,1.8799360990524288,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247778117656708,-0.0,4882.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678207159042358,0.3741607964038849,0.3416505455970764,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.8721995949745178,0.5560446977615356,0.5303196310997009,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366197943687439,0.4880809187889099,0.3445759415626526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484572768211365,0.5105667114257812,0.4876861572265625,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243231773376,0.3260875642299652,1.4917837381362915,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369948029518127,1.0,1.0,0.3241196572780609,1.0,-3.838882446289064,2.7477259635925293,1.0911564826965332,1.8833976984024048,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000716090202332,-0.0,4973.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678207159042358,0.3741607964038849,0.3416505455970764,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.8721995949745178,0.5560446977615356,0.5303196310997009,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366197943687439,0.4880809187889099,0.3445759415626526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484572768211365,0.5105667114257812,0.4876861572265625,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243231773376,0.3260875642299652,1.4917837381362915,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369948029518127,1.0,1.0,0.3241196572780609,1.0,-3.838882446289064,2.7477259635925293,1.0911564826965332,1.8833976984024048,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000716090202332,-0.0,4973.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680385112762451,0.3740686178207397,0.3415480554103851,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15020751953125,0.8726587295532227,0.5562945604324341,0.5305394530296326,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372754454612732,0.4887706339359283,0.3450426161289215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489534258842468,0.5109330415725708,0.4880145788192749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263418078422546,1.492826223373413,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367681860923767,1.0,1.0,0.3240833878517151,1.0,-3.841241836547852,2.7494447231292725,1.091797113418579,1.8847182989120483,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309790611267,-0.0,4979.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680385112762451,0.3740686178207397,0.3415480554103851,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15020751953125,0.8726587295532227,0.5562945604324341,0.5305394530296326,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372754454612732,0.4887706339359283,0.3450426161289215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489534258842468,0.5109330415725708,0.4880145788192749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263418078422546,1.492826223373413,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367681860923767,1.0,1.0,0.3240833878517151,1.0,-3.841241836547852,2.7494447231292725,1.091797113418579,1.8847182989120483,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309790611267,-0.0,4979.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725951075553894,0.3740193545818329,0.3412655591964721,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495666503906,0.8781149983406067,0.556554913520813,0.5305395722389221,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423827886581421,0.4894741177558899,0.34534952044487,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854087233543396,0.5113142728805542,0.4881270825862884,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266371190547943,1.4929499626159668,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338526248931885,1.0,1.0,0.3240471184253692,1.0,-3.841557502746582,2.749778985977173,1.0917785167694092,1.885043740272522,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810464143753052,-0.0,4940.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725951075553894,0.3740193545818329,0.3412655591964721,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495666503906,0.8781149983406067,0.556554913520813,0.5305395722389221,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423827886581421,0.4894741177558899,0.34534952044487,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854087233543396,0.5113142728805542,0.4881270825862884,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266371190547943,1.4929499626159668,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338526248931885,1.0,1.0,0.3240471184253692,1.0,-3.841557502746582,2.749778985977173,1.0917785167694092,1.885043740272522,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810464143753052,-0.0,4940.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759285569190979,0.3740091621875763,0.341093361377716,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.8820521831512451,0.5566889643669128,0.5304965972900391,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460263609886169,0.4898273050785064,0.3454706072807312,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577929139137268,0.51151043176651,0.4881418943405151,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430437207221985,0.3268028497695923,1.4928675889968872,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318071722984314,1.0,1.0,0.3240289986133575,1.0,-3.8413631916046143,2.749707698822021,1.0916556119918823,1.8850382566452024,0.0,0.0,0.0,255.4267425537109,242.0,-0.886827826499939,-0.0,4911.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797976136207581,0.3740065097808838,0.3409103751182556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.8865996599197388,0.5568244457244873,0.5304362177848816,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502349853515625,0.4901784360408783,0.3455767333507538,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620879054069519,0.5117093324661255,0.4881404638290405,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465913891792297,0.3269802629947662,1.4927473068237305,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295231223106384,1.0,1.0,0.3240401446819305,1.0,-3.841052055358887,2.749460458755493,1.091591715812683,1.884879469871521,0.0,0.0,0.0,250.6827087402344,230.0,-0.713240921497345,-0.0,4879.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873397469520569,0.374016135931015,0.3405891060829162,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488952636719,0.8954194188117981,0.5570539236068726,0.5303081274032593,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584465384483337,0.4907639026641845,0.3457304537296295,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704788088798523,0.5120478272438049,0.4881138205528259,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535467743873596,0.3273030519485473,1.4925217628479004,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253232598304749,1.0,1.0,0.32405886054039,1.0,-3.84039306640625,2.7489421367645264,1.0914509296417236,1.884533405303955,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105261266231537,-0.0,4820.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889077663421631,0.3740193843841553,0.3405267596244812,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488647460937,0.8972474336624146,0.5570975542068481,0.5302810072898865,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601605892181396,0.4908746182918548,0.3457571864128113,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722291588783264,0.512112557888031,0.4881063401699066,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550033330917358,0.3273676037788391,1.492479920387268,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244883179664612,1.0,1.0,0.3240624070167541,1.0,-3.84025812149048,2.7488372325897217,1.091421127319336,1.884462714195252,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646194636821747,-0.0,4808.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996430993080139,0.3740480542182922,0.3401316404342651,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.9100126028060912,0.557367742061615,0.5300953388214111,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719918727874756,0.4915589392185211,0.3459086120128631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842811584472656,0.5125171542167664,0.4880458414554596,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651000618934631,0.3277915418148041,1.4922457933425903,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.719080924987793,1.0,1.0,0.3240846991539001,1.0,-3.8393869400024414,2.7481625080108643,1.0912245512008667,1.8840031623840328,0.0,0.0,0.0,229.042709350586,206.0,-0.1393321305513382,-0.0,4732.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996430993080139,0.3740480542182922,0.3401316404342651,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.9100126028060912,0.557367742061615,0.5300953388214111,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719918727874756,0.4915589392185211,0.3459086120128631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842811584472656,0.5125171542167664,0.4880458414554596,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651000618934631,0.3277915418148041,1.4922457933425903,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.719080924987793,1.0,1.0,0.3240846991539001,1.0,-3.8393869400024414,2.7481625080108643,1.0912245512008667,1.8840031623840328,0.0,0.0,0.0,229.042709350586,206.0,-0.1393321305513382,-0.0,4732.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117491602897644,0.3740850985050201,0.3397311568260193,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.9259361624717712,0.5576297044754028,0.5298880338668823,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857483863830566,0.4922273457050323,0.3460384905338287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982023000717163,0.5129176378250122,0.4879676103591919,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769288420677185,0.3282450139522552,1.4920799732208252,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134734392166138,1.0,1.0,0.3241335451602936,1.0,-3.8385181427001953,2.74739956855774,1.091118574142456,1.8834482431411743,0.0,0.0,0.0,217.46697998046875,194.0,0.1560414880514145,-0.0,4654.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117491602897644,0.3740850985050201,0.3397311568260193,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.9259361624717712,0.5576297044754028,0.5298880338668823,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857483863830566,0.4922273457050323,0.3460384905338287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982023000717163,0.5129176378250122,0.4879676103591919,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769288420677185,0.3282450139522552,1.4920799732208252,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134734392166138,1.0,1.0,0.3241335451602936,1.0,-3.8385181427001953,2.74739956855774,1.091118574142456,1.8834482431411743,0.0,0.0,0.0,217.46697998046875,194.0,0.1560414880514145,-0.0,4654.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246791958808899,0.3741258084774017,0.3393278419971466,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493225097656,0.9442436099052428,0.5578799247741699,0.5296630263328552,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901542901992798,0.4928766191005707,0.346150130033493,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147650003433228,0.5133103728294373,0.4878754317760467,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906209230422974,0.3287223279476166,1.491991400718689,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.707755446434021,1.0,1.0,0.324182391166687,1.0,-3.8376786708831774,2.746654748916626,1.0910240411758425,1.8828988075256348,0.0,0.0,0.0,205.7035217285156,182.0,0.3445281386375427,-0.0,4574.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246791958808899,0.3741258084774017,0.3393278419971466,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493225097656,0.9442436099052428,0.5578799247741699,0.5296630263328552,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901542901992798,0.4928766191005707,0.346150130033493,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147650003433228,0.5133103728294373,0.4878754317760467,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906209230422974,0.3287223279476166,1.491991400718689,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.707755446434021,1.0,1.0,0.324182391166687,1.0,-3.8376786708831774,2.746654748916626,1.0910240411758425,1.8828988075256348,0.0,0.0,0.0,205.7035217285156,182.0,0.3445281386375427,-0.0,4574.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317031860351562,0.3741463720798492,0.3391251266002655,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14947509765625,0.9539548754692078,0.5579996109008789,0.5295440554618835,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105973839759828,0.4931930005550384,0.3461992144584656,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246232509613036,0.5135027766227722,0.4878242611885071,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.798223078250885,0.3289685845375061,1.4919754266738892,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048689126968384,1.0,1.0,0.3242067992687225,1.0,-3.837270021438599,2.7462899684906006,1.090980052947998,1.8826274871826167,0.0,0.0,0.0,199.7819061279297,182.0,0.4066203832626343,-0.0,4534.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392808437347412,0.3741664588451385,0.3389217257499695,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9638492465019226,0.5581154823303223,0.5294211506843567,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920967698097229,0.4935038685798645,0.3462442457675934,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352943301200868,0.5136922001838684,0.4877699911594391,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063552379608154,0.329218715429306,1.4919754266738892,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019694447517395,1.0,1.0,0.3242191970348358,1.0,-3.8368661403656006,2.7459683418273926,1.0908976793289185,1.882397413253784,0.0,0.0,0.0,193.8467559814453,170.0,0.3935762047767639,-0.0,4494.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566904067993164,0.374203622341156,0.3385114669799804,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498718261719,0.9836480021476746,0.5583334565162659,0.5291616320610046,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445564150810242,0.4941059350967407,0.3463200628757477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582050442695618,0.5140601992607117,0.4876503348350525,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234466910362244,0.3297299444675445,1.4920216798782349,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961360573768616,1.0,1.0,0.32424396276474,1.0,-3.8360631465911865,2.745334386825561,1.0907286405563354,1.881943225860596,0.0,0.0,0.0,181.94580078125,173.0,0.3557519912719726,-0.0,4414.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566904067993164,0.374203622341156,0.3385114669799804,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498718261719,0.9836480021476746,0.5583334565162659,0.5291616320610046,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445564150810242,0.4941059350967407,0.3463200628757477,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582050442695618,0.5140601992607117,0.4876503348350525,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234466910362244,0.3297299444675445,1.4920216798782349,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961360573768616,1.0,1.0,0.32424396276474,1.0,-3.8360631465911865,2.745334386825561,1.0907286405563354,1.881943225860596,0.0,0.0,0.0,181.94580078125,173.0,0.3557519912719726,-0.0,4414.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650830984115601,0.3742276728153229,0.3383525609970093,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.991759955883026,0.5585324764251709,0.5291586518287659,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553201794624328,0.4946796298027038,0.3465796709060669,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681752324104308,0.5144122838973999,0.4877901971340179,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314023017883301,0.3302480578422546,1.493404507637024,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943827271461487,1.0,1.0,0.3242687582969665,1.0,-3.838007926940918,2.746579170227051,1.0914287567138672,1.8826907873153689,0.0,0.0,0.0,177.08349609375,191.0,0.4372806251049042,-0.0,4387.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
