time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650830984115601,0.3742276728153229,0.3383525609970093,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.991759955883026,0.5585324764251709,0.5291586518287659,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553201794624328,0.4946796298027038,0.3465796709060669,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681752324104308,0.5144122838973999,0.4877901971340179,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314023017883301,0.3302480578422546,1.493404507637024,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943827271461487,1.0,1.0,0.3242687582969665,1.0,-3.838007926940918,2.746579170227051,1.0914287567138672,1.8826907873153689,0.0,0.0,0.0,177.08349609375,191.0,0.4372806251049042,-0.0,4387.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553612232208252,0.3741966187953949,0.3385567963123321,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1504211425781,0.9824649691581726,0.5586826205253601,0.5295403599739075,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436296224594116,0.4951883852481842,0.3471133708953857,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570109844207764,0.5147184133529663,0.4883177578449249,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230003118515015,0.3307403922080993,1.4967249631881714,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985447406768799,1.0,1.0,0.3242657482624054,1.0,-3.843980312347412,2.750662088394165,1.0933183431625366,1.885361671447754,0.0,0.0,0.0,183.17388916015625,209.0,0.4793709516525268,-0.0,4444.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553612232208252,0.3741966187953949,0.3385567963123321,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1504211425781,0.9824649691581726,0.5586826205253601,0.5295403599739075,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436296224594116,0.4951883852481842,0.3471133708953857,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570109844207764,0.5147184133529663,0.4883177578449249,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230003118515015,0.3307403922080993,1.4967249631881714,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985447406768799,1.0,1.0,0.3242657482624054,1.0,-3.843980312347412,2.750662088394165,1.0933183431625366,1.885361671447754,0.0,0.0,0.0,183.17388916015625,209.0,0.4793709516525268,-0.0,4444.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385041952133179,0.3740771114826202,0.3389032483100891,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507873535156,0.9633103013038636,0.5587570667266846,0.5300836563110352,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214888215065002,0.495603084564209,0.3477537035942077,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351664185523988,0.5149510502815247,0.4890090823173523,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071903586387634,0.3311712443828583,1.500885009765625,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054535150527954,1.0,1.0,0.3242627680301666,1.0,-3.851659059524536,2.755901575088501,1.0957573652267456,1.888866186141968,0.0,0.0,0.0,195.1494598388672,227.0,0.5037297606468201,-0.0,4545.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385041952133179,0.3740771114826202,0.3389032483100891,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507873535156,0.9633103013038636,0.5587570667266846,0.5300836563110352,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214888215065002,0.495603084564209,0.3477537035942077,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351664185523988,0.5149510502815247,0.4890090823173523,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071903586387634,0.3311712443828583,1.500885009765625,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054535150527954,1.0,1.0,0.3242627680301666,1.0,-3.851659059524536,2.755901575088501,1.0957573652267456,1.888866186141968,0.0,0.0,0.0,195.1494598388672,227.0,0.5037297606468201,-0.0,4545.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295794725418091,0.3739858269691467,0.3390941321849823,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15093994140625,0.9516822695732116,0.55876624584198,0.5303776860237122,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096887111663818,0.4957760870456695,0.3480858504772186,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228432178497314,0.5150399804115295,0.4893777370452881,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980279326438904,0.3313618898391723,1.5030876398086548,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094945311546326,1.0,1.0,0.3242612779140472,1.0,-3.855736494064331,2.7586829662323,1.0970535278320312,1.8907334804534912,0.0,0.0,0.0,202.39634704589844,227.0,0.477615475654602,-0.0,4605.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207676410675049,0.373876005411148,0.3392871618270874,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9395087361335754,0.5587582588195801,0.5306756496429443,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988835215568542,0.4959281980991363,0.3484182059764862,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108881950378418,0.5151122212409973,0.4897507429122925,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889313697814941,0.3315370380878448,1.5053163766860962,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137600183486938,1.0,1.0,0.3242443203926086,1.0,-3.859858274459839,2.761545419692993,1.0983129739761353,1.8926751613616943,0.0,0.0,0.0,210.16159057617188,245.0,0.3548396229743957,-0.0,4668.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046249151229858,0.3736287951469421,0.3396355211734772,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9175047278404236,0.558700680732727,0.5312196016311646,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804640769958496,0.4961556792259216,0.3490197956562042,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917247653007507,0.5152032971382141,0.4904337227344513,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.773106038570404,0.3318207263946533,1.5094152688980105,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219785451889038,1.0,1.0,0.3242131173610687,1.0,-3.867411613464356,2.766798257827759,1.1006132364273071,1.8962479829788208,0.0,0.0,0.0,225.38800048828125,245.0,0.1047586649656295,-0.0,4790.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032150268554688,0.3736048340797424,0.339665025472641,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9157066941261292,0.5586932301521301,0.5312660932540894,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789483308792114,0.4961725175380707,0.3490711748600006,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901680707931519,0.5152088403701782,0.490492433309555,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.771808385848999,0.3318432569503784,1.5097692012786863,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227069139480591,1.0,1.0,0.3242104053497314,1.0,-3.8680615425109854,2.7672505378723145,1.1008111238479614,1.8965559005737305,0.0,0.0,0.0,226.7516326904297,263.0,0.0864018648862838,-0.0,4801.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865219712257385,0.3732737600803375,0.3400187194347381,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1509094238281,0.8958852887153625,0.5585688948631287,0.5318325757980347,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612929582595825,0.4963443279266357,0.3496970236301422,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719351887702942,0.5152480602264404,0.4912118017673492,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.3320975303649902,1.5141388177871704,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319149971008301,1.0,1.0,0.3241764903068542,1.0,-3.876047134399414,2.7728073596954346,1.103239893913269,1.9003453254699707,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117918118834495,-0.0,4941.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865219712257385,0.3732737600803375,0.3400187194347381,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1509094238281,0.8958852887153625,0.5585688948631287,0.5318325757980347,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612929582595825,0.4963443279266357,0.3496970236301422,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719351887702942,0.5152480602264404,0.4912118017673492,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.3320975303649902,1.5141388177871704,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319149971008301,1.0,1.0,0.3241764903068542,1.0,-3.876047134399414,2.7728073596954346,1.103239893913269,1.9003453254699707,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117918118834495,-0.0,4941.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717339992523193,0.3728901445865631,0.3403405249118805,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506652832031,0.8789631724357605,0.5583903789520264,0.5323646068572998,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460342288017273,0.4964492917060852,0.3502885103225708,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560670614242554,0.5152350664138794,0.4918985068798065,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750101089478,0.3323070108890533,1.5183831453323364,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411841750144958,1.0,1.0,0.3241367936134338,1.0,-3.883721828460693,2.7781732082366943,1.1055487394332886,1.9040162563323968,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935142815113067,-0.0,5082.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717339992523193,0.3728901445865631,0.3403405249118805,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506652832031,0.8789631724357605,0.5583903789520264,0.5323646068572998,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460342288017273,0.4964492917060852,0.3502885103225708,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560670614242554,0.5152350664138794,0.4918985068798065,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750101089478,0.3323070108890533,1.5183831453323364,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411841750144958,1.0,1.0,0.3241367936134338,1.0,-3.883721828460693,2.7781732082366943,1.1055487394332886,1.9040162563323968,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935142815113067,-0.0,5082.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636903524398804,0.372471809387207,0.3403669893741607,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502990722656,0.86980801820755,0.5581681132316589,0.5325804352760315,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379377126693726,0.4965006411075592,0.3506388664245605,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476242423057556,0.5151802897453308,0.4922707080841064,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324840068817138,1.5211715698242188,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464034557342529,1.0,1.0,0.3240971267223358,1.0,-3.88824462890625,2.781383991241455,1.1068607568740845,1.906301617622376,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197230577468872,-0.0,5168.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636903524398804,0.372471809387207,0.3403669893741607,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502990722656,0.86980801820755,0.5581681132316589,0.5325804352760315,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379377126693726,0.4965006411075592,0.3506388664245605,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476242423057556,0.5151802897453308,0.4922707080841064,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324840068817138,1.5211715698242188,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464034557342529,1.0,1.0,0.3240971267223358,1.0,-3.88824462890625,2.781383991241455,1.1068607568740845,1.906301617622376,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197230577468872,-0.0,5168.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629614472389221,0.3722622692584991,0.3402106761932373,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15008544921875,0.869060218334198,0.5580487251281738,0.5325039029121399,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373293280601501,0.4965153634548187,0.3506756424903869,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469690084457397,0.5151455402374268,0.4922730922698974,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364686131477356,0.3325704336166382,1.521714210510254,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465553879737854,1.0,1.0,0.3240772783756256,1.0,-3.888669967651367,2.7817327976226807,1.1069371700286863,1.906638026237488,0.0,0.0,0.0,273.6791076660156,272.0,-0.6362590193748474,-0.0,5175.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636846899986267,0.372062623500824,0.3399819433689117,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498107910156,0.8700027465820312,0.5579316020011902,0.5323446989059448,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382382988929749,0.4965310394763946,0.3506503999233246,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478829860687256,0.5151137709617615,0.4921934306621551,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373011112213135,0.3326648771762848,1.521886944770813,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458341717720032,1.0,1.0,0.3240726590156555,1.0,-3.8882863521575928,2.7814841270446777,1.1068021059036257,1.9065256118774407,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087461948394775,-0.0,5165.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678132653236389,0.3716963231563568,0.3394184112548828,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.8749980926513672,0.557709276676178,0.5318941473960876,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428520560264587,0.4965689480304718,0.3504989445209503,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526094555854797,0.5150643587112427,0.4919039905071258,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.332888126373291,1.5216970443725586,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426269054412842,1.0,1.0,0.3240633904933929,1.0,-3.886308431625366,2.780155897140503,1.1061525344848633,1.9057347774505613,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213384509086609,-0.0,5118.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678132653236389,0.3716963231563568,0.3394184112548828,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492919921875,0.8749980926513672,0.557709276676178,0.5318941473960876,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428520560264587,0.4965689480304718,0.3504989445209503,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526094555854797,0.5150643587112427,0.4919039905071258,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.332888126373291,1.5216970443725586,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426269054412842,1.0,1.0,0.3240633904933929,1.0,-3.886308431625366,2.780155897140503,1.1061525344848633,1.9057347774505613,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213384509086609,-0.0,5118.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744367718696594,0.3713652193546295,0.33878293633461,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.8828691244125366,0.5574985146522522,0.5313443541526794,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850080132484436,0.4966083168983459,0.3502678275108337,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600542545318604,0.5150296688079834,0.4915181994438171,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331578969955444,1.5211858749389648,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380380630493164,1.0,1.0,0.3240541219711303,1.0,-3.883525133132935,2.778282403945923,1.1052428483963013,1.9045549631118768,0.0,0.0,0.0,257.25115966796875,236.0,-0.657576858997345,-0.0,5050.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744367718696594,0.3713652193546295,0.33878293633461,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.8828691244125366,0.5574985146522522,0.5313443541526794,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850080132484436,0.4966083168983459,0.3502678275108337,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600542545318604,0.5150296688079834,0.4915181994438171,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331578969955444,1.5211858749389648,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380380630493164,1.0,1.0,0.3240541219711303,1.0,-3.883525133132935,2.778282403945923,1.1052428483963013,1.9045549631118768,0.0,0.0,0.0,257.25115966796875,236.0,-0.657576858997345,-0.0,5050.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828693985939026,0.3710568845272064,0.338116854429245,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.8928000926971436,0.5572916865348816,0.5307435989379883,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592637777328491,0.4966382384300232,0.3499903380870819,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695197701454163,0.5150015950202942,0.4910841882228851,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.755820631980896,0.3334690630435943,1.5205986499786377,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327467799186707,1.0,1.0,0.3240971565246582,1.0,-3.880437850952149,2.7760226726531982,1.1044150590896606,1.9030473232269287,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667601108551025,-0.0,4971.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828693985939026,0.3710568845272064,0.338116854429245,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.8928000926971436,0.5572916865348816,0.5307435989379883,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592637777328491,0.4966382384300232,0.3499903380870819,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695197701454163,0.5150015950202942,0.4910841882228851,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.755820631980896,0.3334690630435943,1.5205986499786377,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327467799186707,1.0,1.0,0.3240971565246582,1.0,-3.880437850952149,2.7760226726531982,1.1044150590896606,1.9030473232269287,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667601108551025,-0.0,4971.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928340435028076,0.3707616031169891,0.3374372720718384,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488037109375,0.9044676423072816,0.5570820569992065,0.5301131010055542,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701988458633423,0.4966495335102081,0.3496802449226379,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807591795921326,0.5149730443954468,0.4906226098537445,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792070388794,0.3338150680065155,1.5200387239456177,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270867228507996,1.0,1.0,0.324140191078186,1.0,-3.877258539199829,2.773695945739746,1.1035627126693726,1.901486039161682,0.0,0.0,0.0,235.55776977539065,212.0,0.0096940258517861,-0.0,4887.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928340435028076,0.3707616031169891,0.3374372720718384,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488037109375,0.9044676423072816,0.5570820569992065,0.5301131010055542,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701988458633423,0.4966495335102081,0.3496802449226379,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807591795921326,0.5149730443954468,0.4906226098537445,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792070388794,0.3338150680065155,1.5200387239456177,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270867228507996,1.0,1.0,0.324140191078186,1.0,-3.877258539199829,2.773695945739746,1.1035627126693726,1.901486039161682,0.0,0.0,0.0,235.55776977539065,212.0,0.0096940258517861,-0.0,4887.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983571290969849,0.3706159591674804,0.337094247341156,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488647460937,0.9112635850906372,0.556973934173584,0.5297892689704895,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763173222541809,0.4966452121734619,0.3495143949985504,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.887024462223053,0.5149561166763306,0.4903839528560638,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709007859230042,0.3339989185333252,1.5197815895080566,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241746187210083,1.0,1.0,0.3241617083549499,1.0,-3.875659704208374,2.772526741027832,1.103133201599121,1.9006993770599363,0.0,0.0,0.0,229.7963714599609,212.0,0.1058859452605247,-0.0,4844.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042345643043518,0.3704702854156494,0.3367493450641632,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14898681640625,0.9188465476036072,0.5568624138832092,0.5294602513313293,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828791975975037,0.496632844209671,0.3493415117263794,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937222361564636,0.5149362683296204,0.4901404976844787,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767285704612732,0.3341887891292572,1.51954185962677,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212263941764832,1.0,1.0,0.3241861164569855,1.0,-3.874059200286865,2.771347045898437,1.1027122735977173,1.8999011516571045,0.0,0.0,0.0,223.9734649658203,200.0,0.1977093368768692,-0.0,4801.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816638708114624,0.3701766729354858,0.3360542058944702,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9358970522880554,0.5566281676292419,0.5287880301475525,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973873853683472,0.4965830445289612,0.3489758372306824,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086486101150512,0.5148861408233643,0.489640325307846,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.334583044052124,1.519111394882202,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152553200721741,1.0,1.0,0.3242349028587341,1.0,-3.8708534240722656,2.768984079360962,1.1018694639205933,1.8982974290847776,0.0,0.0,0.0,212.22023010253903,188.0,0.3370108008384704,-0.0,4714.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816638708114624,0.3701766729354858,0.3360542058944702,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9358970522880554,0.5566281676292419,0.5287880301475525,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973873853683472,0.4965830445289612,0.3489758372306824,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086486101150512,0.5148861408233643,0.489640325307846,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.334583044052124,1.519111394882202,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152553200721741,1.0,1.0,0.3242349028587341,1.0,-3.8708534240722656,2.768984079360962,1.1018694639205933,1.8982974290847776,0.0,0.0,0.0,212.22023010253903,188.0,0.3370108008384704,-0.0,4714.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300480842590332,0.3698767125606537,0.3353511095046997,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14959716796875,0.9546595811843872,0.5563758611679077,0.5280963778495789,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145894050598145,0.4964958131313324,0.3485824465751648,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273074865341188,0.5148188471794128,0.4891216158866882,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349935710430145,1.518742322921753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.709209680557251,1.0,1.0,0.3242836892604828,1.0,-3.867633104324341,2.7666125297546387,1.1010206937789917,1.8966819047927856,0.0,0.0,0.0,200.381591796875,176.0,0.4228771924972534,-0.0,4626.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300480842590332,0.3698767125606537,0.3353511095046997,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14959716796875,0.9546595811843872,0.5563758611679077,0.5280963778495789,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145894050598145,0.4964958131313324,0.3485824465751648,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273074865341188,0.5148188471794128,0.4891216158866882,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349935710430145,1.518742322921753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.709209680557251,1.0,1.0,0.3242836892604828,1.0,-3.867633104324341,2.7666125297546387,1.1010206937789917,1.8966819047927856,0.0,0.0,0.0,200.381591796875,176.0,0.4228771924972534,-0.0,4626.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.845557451248169,0.3695673048496246,0.3346388936042785,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498107910156,0.9741288423538208,0.5561030507087708,0.5273846983909607,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360438585281372,0.4963683784008026,0.3481607735157013,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488538503646852,0.5147315859794617,0.4885834753513336,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063939094543,0.3354164361953735,1.518425464630127,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031077146530151,1.0,1.0,0.3243032693862915,1.0,-3.864382982254028,2.764322280883789,1.1000607013702393,1.8951478004455569,0.0,0.0,0.0,188.50247192382807,164.0,0.3211689889431,-0.0,4538.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.845557451248169,0.3695673048496246,0.3346388936042785,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498107910156,0.9741288423538208,0.5561030507087708,0.5273846983909607,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360438585281372,0.4963683784008026,0.3481607735157013,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488538503646852,0.5147315859794617,0.4885834753513336,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063939094543,0.3354164361953735,1.518425464630127,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031077146530151,1.0,1.0,0.3243032693862915,1.0,-3.864382982254028,2.764322280883789,1.1000607013702393,1.8951478004455569,0.0,0.0,0.0,188.50247192382807,164.0,0.3211689889431,-0.0,4538.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864359438419342,0.3692448735237121,0.333914965391159,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499938964844,0.9932812452316284,0.5558057427406311,0.5266499519348145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960044264793396,0.4961954653263092,0.3477075099945068,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716973900794984,0.5146201848983765,0.4880225658416748,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384757041931152,0.3358490765094757,1.5181519985198977,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969556212425232,1.0,1.0,0.3243228495121002,1.0,-3.8610780239105225,2.7619993686676025,1.09907865524292,1.89358651638031,0.0,0.0,0.0,176.60328674316406,182.0,0.2616003453731537,-0.0,4450.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864359438419342,0.3692448735237121,0.333914965391159,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499938964844,0.9932812452316284,0.5558057427406311,0.5266499519348145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960044264793396,0.4961954653263092,0.3477075099945068,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716973900794984,0.5146201848983765,0.4880225658416748,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384757041931152,0.3358490765094757,1.5181519985198977,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969556212425232,1.0,1.0,0.3243228495121002,1.0,-3.8610780239105225,2.7619993686676025,1.09907865524292,1.89358651638031,0.0,0.0,0.0,176.60328674316406,182.0,0.2616003453731537,-0.0,4450.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648477792739868,0.369078665971756,0.3337564170360565,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499938964844,0.9937568306922911,0.555651068687439,0.5264939665794373,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960698902606964,0.4960953295230865,0.3476321697235107,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723293781280518,0.5145583748817444,0.4879535734653473,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392078280448914,0.3360702693462372,1.5190677642822266,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973904967308044,1.0,1.0,0.3243326544761657,1.0,-3.861619710922241,2.762346267700196,1.0992735624313354,1.8937230110168457,0.0,0.0,0.0,176.28475952148438,182.0,0.2682363390922546,-0.0,4449.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
