time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603020906448364,0.368890643119812,0.3336920738220215,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.9896621108055116,0.5554786324501038,0.526439368724823,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955374002456665,0.495970070362091,0.3476270139217376,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673877954483032,0.5144787430763245,0.4879859089851379,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353295922279358,0.3362810611724853,1.5204997062683103,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989863514900208,1.0,1.0,0.3243326544761657,1.0,-3.8632309436798096,2.7634437084198,1.0997871160507202,1.894439935684204,0.0,0.0,0.0,178.85984802246094,200.0,0.3671048879623413,-0.0,4471.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444260358810425,0.3684385120868683,0.3336788713932037,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1504821777344,0.9731822609901428,0.5550692081451416,0.5264630317687988,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350826740264891,0.4956334233283996,0.3476997017860412,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948095977306366,0.5142537951469421,0.4881826043128967,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211182355880737,0.3366547226905823,1.5240763425827026,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045988440513611,1.0,1.0,0.3243327140808105,1.0,-3.867870330810547,2.7666056156158447,1.1012645959854126,1.896541833877564,0.0,0.0,0.0,188.913803100586,218.0,0.4503245651721954,-0.0,4551.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444260358810425,0.3684385120868683,0.3336788713932037,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1504821777344,0.9731822609901428,0.5550692081451416,0.5264630317687988,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350826740264891,0.4956334233283996,0.3476997017860412,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948095977306366,0.5142537951469421,0.4881826043128967,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211182355880737,0.3366547226905823,1.5240763425827026,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045988440513611,1.0,1.0,0.3243327140808105,1.0,-3.867870330810547,2.7666056156158447,1.1012645959854126,1.896541833877564,0.0,0.0,0.0,188.913803100586,218.0,0.4503245651721954,-0.0,4551.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260106444358826,0.3678898215293884,0.3337231576442718,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9498873353004456,0.5545738339424133,0.5265588164329529,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101200699806212,0.4951842427253723,0.3478067219257355,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922910451889038,0.5139409303665161,0.4884496927261352,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369592726230621,1.5280753374099731,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120675444602966,1.0,1.0,0.3243327438831329,1.0,-3.873301506042481,2.770305871963501,1.1029956340789795,1.8990147113800049,0.0,0.0,0.0,202.89627075195312,236.0,0.4021815359592438,-0.0,4659.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260106444358826,0.3678898215293884,0.3337231576442718,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507568359375,0.9498873353004456,0.5545738339424133,0.5265588164329529,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101200699806212,0.4951842427253723,0.3478067219257355,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922910451889038,0.5139409303665161,0.4884496927261352,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369592726230621,1.5280753374099731,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120675444602966,1.0,1.0,0.3243327438831329,1.0,-3.873301506042481,2.770305871963501,1.1029956340789795,1.8990147113800049,0.0,0.0,0.0,202.89627075195312,236.0,0.4021815359592438,-0.0,4659.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073623776435852,0.3670757710933685,0.3336780965328216,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15020751953125,0.9242385625839232,0.5538163781166077,0.5265665054321289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877958059310913,0.4944502711296081,0.3478319644927978,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991054892539978,0.5133627653121948,0.4886259734630584,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843229174613953,0.337005615234375,1.5316932201385498,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203695774078369,1.0,1.0,0.3243046700954437,1.0,-3.877856731414795,2.77350115776062,1.1043554544448853,1.901216983795166,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484067678451538,-0.0,4780.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073623776435852,0.3670757710933685,0.3336780965328216,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15020751953125,0.9242385625839232,0.5538163781166077,0.5265665054321289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877958059310913,0.4944502711296081,0.3478319644927978,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991054892539978,0.5133627653121948,0.4886259734630584,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843229174613953,0.337005615234375,1.5316932201385498,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203695774078369,1.0,1.0,0.3243046700954437,1.0,-3.877856731414795,2.77350115776062,1.1043554544448853,1.901216983795166,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484067678451538,-0.0,4780.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884926199913025,0.3659110367298126,0.3333665132522583,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.9010048508644104,0.5526986122131348,0.5262892246246338,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673655986785889,0.4933402240276336,0.3476341068744659,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783133029937744,0.5124185681343079,0.4885120391845703,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054103851318,0.3366661071777344,1.533865451812744,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288258671760559,1.0,1.0,0.3242765963077545,1.0,-3.8793909549713135,2.774642944335937,1.104748010635376,1.90203869342804,0.0,0.0,0.0,236.73211669921875,272.0,-3.1855268478393555,-0.0,4901.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884926199913025,0.3659110367298126,0.3333665132522583,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.9010048508644104,0.5526986122131348,0.5262892246246338,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673655986785889,0.4933402240276336,0.3476341068744659,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783133029937744,0.5124185681343079,0.4885120391845703,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054103851318,0.3366661071777344,1.533865451812744,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288258671760559,1.0,1.0,0.3242765963077545,1.0,-3.8793909549713135,2.774642944335937,1.104748010635376,1.90203869342804,0.0,0.0,0.0,236.73211669921875,272.0,-3.1855268478393555,-0.0,4901.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797290682792664,0.3652268648147583,0.3331242799758911,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.8910318613052368,0.5520315170288086,0.5260545611381531,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580913543701172,0.4926722347736358,0.3474606871604919,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.86879962682724,0.5118359923362732,0.4883567690849304,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588292956352234,0.3363763391971588,1.534440279006958,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330119609832764,1.0,1.0,0.3242625594139099,1.0,-3.879114866256714,2.7745046615600586,1.1046102046966553,1.9019635915756223,0.0,0.0,0.0,245.8016967773437,272.0,-4.528487682342529,-0.0,4961.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715063095092773,0.3644900918006897,0.3328364193439483,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1429138183594,0.8816452622413635,0.5513072609901428,0.5257680416107178,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494840264320374,0.4919444918632507,0.3472470343112945,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.859941840171814,0.5111950635910034,0.488148421049118,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514179348945618,0.3360234200954437,1.5347381830215454,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.737148642539978,1.0,1.0,0.3243246674537658,1.0,-3.878275871276856,2.773728132247925,1.1045476198196411,1.901383638381958,0.0,0.0,0.0,254.96011352539065,275.0,-5.466248512268066,-0.0,5019.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616579532623291,0.3628865480422973,0.3318752646446228,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.8705235123634338,0.5497086644172668,0.5247736573219299,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393479585647583,0.4903329908847809,0.3465035557746887,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495532274246216,0.5097595453262329,0.4873067438602447,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427394390106201,0.335153728723526,1.5332597494125366,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741219699382782,1.0,1.0,0.324448823928833,1.0,-3.8722431659698486,2.769162654876709,1.1030805110931396,1.8982752561569207,0.0,0.0,0.0,266.16412353515625,263.0,-7.450432777404785,-0.0,5075.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616579532623291,0.3628865480422973,0.3318752646446228,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.8705235123634338,0.5497086644172668,0.5247736573219299,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393479585647583,0.4903329908847809,0.3465035557746887,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495532274246216,0.5097595453262329,0.4873067438602447,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427394390106201,0.335153728723526,1.5332597494125366,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741219699382782,1.0,1.0,0.324448823928833,1.0,-3.8722431659698486,2.769162654876709,1.1030805110931396,1.8982752561569207,0.0,0.0,0.0,266.16412353515625,263.0,-7.450432777404785,-0.0,5075.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600207924842834,0.3611612617969513,0.330386221408844,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1299743652344,0.8690489530563354,0.5479490756988525,0.5231909155845642,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379124402999878,0.488556444644928,0.3453216552734375,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481956720352173,0.5081596970558167,0.4858729243278503,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341190814971924,1.5289456844329834,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392981052398682,1.0,1.0,0.3245730102062225,1.0,-3.860214948654175,2.760516166687012,1.0996989011764526,1.8924373388290403,0.0,0.0,0.0,266.2380065917969,251.0,-9.671882629394531,-0.0,5039.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600207924842834,0.3611612617969513,0.330386221408844,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1299743652344,0.8690489530563354,0.5479490756988525,0.5231909155845642,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379124402999878,0.488556444644928,0.3453216552734375,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481956720352173,0.5081596970558167,0.4858729243278503,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341190814971924,1.5289456844329834,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392981052398682,1.0,1.0,0.3245730102062225,1.0,-3.860214948654175,2.760516166687012,1.0996989011764526,1.8924373388290403,0.0,0.0,0.0,266.2380065917969,251.0,-9.671882629394531,-0.0,5039.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624449133872986,0.3593684136867523,0.3286144435405731,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.8723700642585754,0.5460773706436157,0.5212693214416504,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407825827598572,0.4866659939289093,0.3438878357410431,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513056039810181,0.5064452290534973,0.4840976297855377,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442177534103394,0.3329826593399048,1.5230543613433838,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345165610313416,1.0,1.0,0.3252814710140228,1.0,-3.8448212146759033,2.7475903034210205,1.0972309112548828,1.8830283880233765,0.0,0.0,0.0,260.4786682128906,239.0,-8.602243423461914,-0.0,4955.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624449133872986,0.3593684136867523,0.3286144435405731,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239013671875,0.8723700642585754,0.5460773706436157,0.5212693214416504,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407825827598572,0.4866659939289093,0.3438878357410431,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513056039810181,0.5064452290534973,0.4840976297855377,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442177534103394,0.3329826593399048,1.5230543613433838,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345165610313416,1.0,1.0,0.3252814710140228,1.0,-3.8448212146759033,2.7475903034210205,1.0972309112548828,1.8830283880233765,0.0,0.0,0.0,260.4786682128906,239.0,-8.602243423461914,-0.0,4955.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671637535095215,0.3575217127799988,0.3266902267932892,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1178283691406,0.878397524356842,0.5441136956214905,0.5191500782966614,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460854887962341,0.4846808612346649,0.3423062860965729,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569536805152893,0.5046362280845642,0.4821221530437469,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317730724811554,1.5162956714630127,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281802296638489,1.0,1.0,0.3259899616241455,1.0,-3.827542543411255,2.733336925506592,1.0942057371139526,1.872712016105652,0.0,0.0,0.0,251.82801818847656,227.0,-8.6260347366333,-0.0,4846.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671637535095215,0.3575217127799988,0.3266902267932892,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1178283691406,0.878397524356842,0.5441136956214905,0.5191500782966614,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460854887962341,0.4846808612346649,0.3423062860965729,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569536805152893,0.5046362280845642,0.4821221530437469,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317730724811554,1.5162956714630127,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281802296638489,1.0,1.0,0.3259899616241455,1.0,-3.827542543411255,2.733336925506592,1.0942057371139526,1.872712016105652,0.0,0.0,0.0,251.82801818847656,227.0,-8.6260347366333,-0.0,4846.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701389789581299,0.3565737009048462,0.3256853222846985,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.114501953125,0.882134735584259,0.5430945158004761,0.5180332660675049,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.849396288394928,0.4836496710777282,0.3414723873138428,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604679107666016,0.5036938190460205,0.4810765087604522,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518957257270813,0.3311410248279571,1.5126855373382568,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246533036231995,1.0,1.0,0.3263441920280456,1.0,-3.818383693695069,2.725865364074707,1.0925182104110718,1.867326140403748,0.0,0.0,0.0,246.8874969482422,227.0,-8.969429969787598,-0.0,4787.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734432816505432,0.3556091785430908,0.3246565461158752,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.11199951171875,0.8862558603286743,0.5420511960983276,0.5168840885162354,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.853066623210907,0.4825933873653412,0.3406138718128204,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643569350242615,0.502726674079895,0.4799980521202087,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551599740982056,0.3304914534091949,1.5089521408081057,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209645509719849,1.0,1.0,0.3270227909088135,1.0,-3.808939456939697,2.7171404361724854,1.091799020767212,1.8607518672943115,0.0,0.0,0.0,241.7000427246093,215.0,-7.695738792419434,-0.0,4726.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781551480293274,0.3543490767478943,0.3233041763305664,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097412109375,0.8920892477035522,0.5406783819198608,0.5153644680976868,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583012223243713,0.4812030494213104,0.3394782543182373,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698899149894714,0.5014508366584778,0.4785685837268829,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598130702972412,0.3296335339546203,1.5039936304092407,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160287499427795,1.0,1.0,0.3278960287570953,1.0,-3.796430349349976,2.705595016479492,1.0908353328704834,1.8520431518554688,0.0,0.0,0.0,234.756088256836,215.0,-6.271256446838379,-0.0,4645.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809808850288391,0.353640079498291,0.3225424587726593,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1084289550781,0.8955667018890381,0.5399015545845032,0.5145043730735779,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614456653594971,0.4804159998893738,0.3388352990150451,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732051849365234,0.5007272362709045,0.4777579009532928,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626071572303772,0.3291465938091278,1.501179337501526,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132183909416199,1.0,1.0,0.3283800184726715,1.0,-3.7893431186676025,2.6991002559661865,1.0902427434921265,1.847147822380066,0.0,0.0,0.0,230.8116455078125,203.0,-5.911380290985107,-0.0,4599.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896568775177002,0.3516093492507934,0.320363849401474,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044311523437,0.9062381386756896,0.5376628041267395,0.512030839920044,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711473941802979,0.4781467616558075,0.3369854688644409,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833901882171631,0.4986364245414734,0.4754215478897095,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239623069763,0.3277380764484405,1.4930686950683594,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051325440406799,1.0,1.0,0.3297372460365295,1.0,-3.7689483165740967,2.6805732250213623,1.088375210762024,1.833177089691162,0.0,0.0,0.0,219.55123901367188,191.0,-5.7942214012146,-0.0,4468.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896568775177002,0.3516093492507934,0.320363849401474,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044311523437,0.9062381386756896,0.5376628041267395,0.512030839920044,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711473941802979,0.4781467616558075,0.3369854688644409,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833901882171631,0.4986364245414734,0.4754215478897095,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239623069763,0.3277380764484405,1.4930686950683594,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051325440406799,1.0,1.0,0.3297372460365295,1.0,-3.7689483165740967,2.6805732250213623,1.088375210762024,1.833177089691162,0.0,0.0,0.0,219.55123901367188,191.0,-5.7942214012146,-0.0,4468.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994702458381653,0.3495132625102997,0.3181204199790954,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9192237257957458,0.5353317260742188,0.5094638466835022,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822281360626221,0.475783109664917,0.3350648880004883,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949339985847473,0.4964510500431061,0.4729896783828735,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810554504394531,0.326262354850769,1.4846291542053225,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967841982841492,1.0,1.0,0.3315286338329315,1.0,-3.747767448425293,2.66011929512024,1.0876481533050537,1.8173705339431765,0.0,0.0,0.0,208.1012420654297,179.0,-4.120743274688721,-0.0,4335.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994702458381653,0.3495132625102997,0.3181204199790954,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10174560546875,0.9192237257957458,0.5353317260742188,0.5094638466835022,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822281360626221,0.475783109664917,0.3350648880004883,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949339985847473,0.4964510500431061,0.4729896783828735,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810554504394531,0.326262354850769,1.4846291542053225,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967841982841492,1.0,1.0,0.3315286338329315,1.0,-3.747767448425293,2.66011929512024,1.0876481533050537,1.8173705339431765,0.0,0.0,0.0,208.1012420654297,179.0,-4.120743274688721,-0.0,4335.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104191422462463,0.3473566770553589,0.3158202469348907,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9344183206558228,0.5329135060310364,0.5068122744560242,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948450684547424,0.4733317196369171,0.3330810368061065,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081255793571472,0.4941761195659637,0.4704708158969879,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922326922416687,0.3247219920158386,1.475887894630432,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882185339927673,1.0,1.0,0.3333200216293335,1.0,-3.7258732318878174,2.6392109394073486,1.0866622924804688,1.8011940717697144,0.0,0.0,0.0,196.54920959472656,167.0,-3.768751621246338,-0.0,4201.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104191422462463,0.3473566770553589,0.3158202469348907,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9344183206558228,0.5329135060310364,0.5068122744560242,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948450684547424,0.4733317196369171,0.3330810368061065,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081255793571472,0.4941761195659637,0.4704708158969879,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922326922416687,0.3247219920158386,1.475887894630432,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882185339927673,1.0,1.0,0.3333200216293335,1.0,-3.7258732318878174,2.6392109394073486,1.0866622924804688,1.8011940717697144,0.0,0.0,0.0,196.54920959472656,167.0,-3.768751621246338,-0.0,4201.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161425590515137,0.346254825592041,0.3146483302116394,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0977783203125,0.9426522254943848,0.531668484210968,0.5054531693458557,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017861485481262,0.4720704257488251,0.3320645987987518,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158976674079896,0.4930021166801452,0.4691773951053619,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983734011650085,0.3239251971244812,1.4713993072509766,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838595867156982,1.0,1.0,0.3342157006263733,1.0,-3.7146477699279785,2.628594398498535,1.0860532522201538,1.793003797531128,0.0,0.0,0.0,190.75289916992188,167.0,-3.963218927383423,-0.0,4134.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221045732498169,0.3451413810253143,0.3134649395942688,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0965576171875,0.9511989951133728,0.5304011106491089,0.504072904586792,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094371199607848,0.4707874059677124,0.3310327231884002,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244674444198608,0.4918054342269897,0.4678624272346496,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049107789993286,0.3231115937232971,1.4668354988098145,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794543266296387,1.0,1.0,0.3352481722831726,1.0,-3.703248023986816,2.61743712425232,1.0858110189437866,1.784327745437622,0.0,0.0,0.0,184.9515991210937,155.0,-3.575878381729126,-0.0,4067.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352309465408325,0.3428771197795868,0.311065524816513,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.094482421875,0.9689063429832458,0.5278024077415466,0.5012509822845459,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278092980384828,0.4681635200977325,0.3289268910884857,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435299634933472,0.4893471002578735,0.4651701748371124,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187374472618103,0.3214355409145355,1.4574860334396362,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705062389373779,1.0,1.0,0.3373131155967712,1.0,-3.679943799972534,2.5947768688201904,1.0851669311523438,1.7667839527130127,0.0,0.0,0.0,173.3337860107422,143.0,-3.179025650024414,-0.0,3932.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352309465408325,0.3428771197795868,0.311065524816513,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.094482421875,0.9689063429832458,0.5278024077415466,0.5012509822845459,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278092980384828,0.4681635200977325,0.3289268910884857,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435299634933472,0.4893471002578735,0.4651701748371124,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187374472618103,0.3214355409145355,1.4574860334396362,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705062389373779,1.0,1.0,0.3373131155967712,1.0,-3.679943799972534,2.5947768688201904,1.0851669311523438,1.7667839527130127,0.0,0.0,0.0,173.3337860107422,143.0,-3.179025650024414,-0.0,3932.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508289456367493,0.3405549526214599,0.3086174130439758,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918884277344,0.986793577671051,0.5251163244247437,0.4983489215373993,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492301940917968,0.4654631018638611,0.3267687261104584,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642468690872192,0.4868004620075226,0.4623967111110687,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340818881988525,0.3196921348571777,1.447844386100769,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613777875900269,1.0,1.0,0.3393780589103699,1.0,-3.655973196029663,2.5717642307281494,1.084208846092224,1.748956561088562,0.0,0.0,0.0,161.70816040039062,146.0,-3.5854287147521973,-0.0,3796.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508289456367493,0.3405549526214599,0.3086174130439758,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918884277344,0.986793577671051,0.5251163244247437,0.4983489215373993,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492301940917968,0.4654631018638611,0.3267687261104584,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642468690872192,0.4868004620075226,0.4623967111110687,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340818881988525,0.3196921348571777,1.447844386100769,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613777875900269,1.0,1.0,0.3393780589103699,1.0,-3.655973196029663,2.5717642307281494,1.084208846092224,1.748956561088562,0.0,0.0,0.0,161.70816040039062,146.0,-3.5854287147521973,-0.0,3796.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559362292289734,0.3381658792495727,0.3063652217388153,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9921773076057434,0.5223425626754761,0.4956308603286743,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560148119926452,0.4626853466033935,0.3247540295124054,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707067012786864,0.4841655194759369,0.4598066806793213,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392546772956848,0.3178789913654327,1.4391599893569946,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562772393226624,1.0,1.0,0.3416769802570343,1.0,-3.634000778198242,2.549381732940674,1.084619164466858,1.7314574718475342,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091854095458984,-0.0,3711.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
