time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559362292289734,0.3381658792495727,0.3063652217388153,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.9921773076057434,0.5223425626754761,0.4956308603286743,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560148119926452,0.4626853466033935,0.3247540295124054,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707067012786864,0.4841655194759369,0.4598066806793213,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392546772956848,0.3178789913654327,1.4391599893569946,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562772393226624,1.0,1.0,0.3416769802570343,1.0,-3.634000778198242,2.549381732940674,1.084619164466858,1.7314574718475342,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091854095458984,-0.0,3711.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415133953094482,0.3356722295284271,0.3044236898422241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0878295898437,0.9779192209243774,0.5194570422172546,0.4932300448417663,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376505613327026,0.4598019421100616,0.322978675365448,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536852836608888,0.4814178049564361,0.4575329422950744,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.825882077217102,0.3159662783145904,1.432041049003601,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571842432022095,1.0,1.0,0.3439759314060211,1.0,-3.615335464477539,2.529263734817505,1.0860718488693235,1.715423583984375,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110597133636475,-0.0,3700.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415133953094482,0.3356722295284271,0.3044236898422241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0878295898437,0.9779192209243774,0.5194570422172546,0.4932300448417663,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376505613327026,0.4598019421100616,0.322978675365448,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536852836608888,0.4814178049564361,0.4575329422950744,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.825882077217102,0.3159662783145904,1.432041049003601,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571842432022095,1.0,1.0,0.3439759314060211,1.0,-3.615335464477539,2.529263734817505,1.0860718488693235,1.715423583984375,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110597133636475,-0.0,3700.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312006592750549,0.334374338388443,0.3034985065460205,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867004394531,0.9659000635147096,0.5179627537727356,0.492077112197876,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235600233078004,0.4583100080490112,0.3221270442008972,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.940005898475647,0.4799919128417969,0.4564431309700012,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159387707710266,0.3149612247943878,1.4287217855453491,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.658812403678894,1.0,1.0,0.3451254069805145,1.0,-3.606506109237671,2.519560575485229,1.0869452953338623,1.7076863050460815,0.0,0.0,0.0,168.2440948486328,182.0,-2.955662727355957,-0.0,3711.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202715516090393,0.3330431580543518,0.3025804460048675,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0858154296875,0.9518202543258668,0.5164340138435364,0.4909310638904571,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088695049285888,0.4567846655845642,0.3212811052799225,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248688220977784,0.4785313010215759,0.4553599059581756,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047937154769897,0.3139228224754333,1.4254406690597534,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.660949170589447,1.0,1.0,0.3463813066482544,1.0,-3.59775447845459,2.509589433670044,1.088165044784546,1.6997014284133911,0.0,0.0,0.0,174.62379455566406,200.0,-2.6412911415100098,-0.0,3728.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971311211585999,0.3302906155586242,0.3007358312606811,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843200683594,0.9213221669197084,0.51328045129776,0.4886256158351898,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823319673538208,0.4536411464214325,0.3195815682411194,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964325785636902,0.4755125939846039,0.4531788229942322,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816733717918396,0.3117504417896271,1.4188199043273926,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662037968635559,1.0,1.0,0.3488930761814117,1.0,-3.5801289081573486,2.4895639419555664,1.0905649662017822,1.6837739944458008,0.0,0.0,0.0,189.40074157714844,218.0,-2.310686588287353,-0.0,3774.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971311211585999,0.3302906155586242,0.3007358312606811,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0843200683594,0.9213221669197084,0.51328045129776,0.4886256158351898,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823319673538208,0.4536411464214325,0.3195815682411194,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964325785636902,0.4755125939846039,0.4531788229942322,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816733717918396,0.3117504417896271,1.4188199043273926,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662037968635559,1.0,1.0,0.3488930761814117,1.0,-3.5801289081573486,2.4895639419555664,1.0905649662017822,1.6837739944458008,0.0,0.0,0.0,189.40074157714844,218.0,-2.310686588287353,-0.0,3774.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750036120414734,0.3274264335632324,0.2988511919975281,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823974609375,0.8947213292121887,0.5100035071372986,0.4862684607505798,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585416674613953,0.4503790736198425,0.3178469538688659,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720093369483948,0.472368985414505,0.4509445130825043,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007622718811,0.3094567656517029,1.411959171295166,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.672195553779602,1.0,1.0,0.3514048457145691,1.0,-3.561999082565308,2.469282865524292,1.092716097831726,1.6677191257476809,0.0,0.0,0.0,205.81016540527344,236.0,-2.64815354347229,-0.0,3828.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750036120414734,0.3274264335632324,0.2988511919975281,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0823974609375,0.8947213292121887,0.5100035071372986,0.4862684607505798,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585416674613953,0.4503790736198425,0.3178469538688659,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720093369483948,0.472368985414505,0.4509445130825043,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007622718811,0.3094567656517029,1.411959171295166,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.672195553779602,1.0,1.0,0.3514048457145691,1.0,-3.561999082565308,2.469282865524292,1.092716097831726,1.6677191257476809,0.0,0.0,0.0,205.81016540527344,236.0,-2.64815354347229,-0.0,3828.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557201981544495,0.3244618773460388,0.2969079315662384,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.8723545074462891,0.5066108107566833,0.4838363826274872,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381633758544922,0.4470070004463196,0.3160606324672699,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508625626564026,0.4691084921360016,0.448633998632431,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237033843994,0.3070508241653442,1.4047555923461914,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785153150558472,1.0,1.0,0.3540889322757721,1.0,-3.543142557144165,2.448076009750366,1.0950665473937988,1.6507912874221802,0.0,0.0,0.0,223.0907592773437,239.0,-2.3550281524658203,-0.0,3885.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557201981544495,0.3244618773460388,0.2969079315662384,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.8723545074462891,0.5066108107566833,0.4838363826274872,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381633758544922,0.4470070004463196,0.3160606324672699,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508625626564026,0.4691084921360016,0.448633998632431,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237033843994,0.3070508241653442,1.4047555923461914,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785153150558472,1.0,1.0,0.3540889322757721,1.0,-3.543142557144165,2.448076009750366,1.0950665473937988,1.6507912874221802,0.0,0.0,0.0,223.0907592773437,239.0,-2.3550281524658203,-0.0,3885.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441685795783997,0.3214180469512939,0.2946503460407257,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07891845703125,0.8590236306190491,0.5031154155731201,0.4810546636581421,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259928822517395,0.4435408413410187,0.3140211999416351,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838386595249176,0.465744137763977,0.4459726512432098,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320092916488647,0.3045468926429748,1.3959089517593384,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807820796966553,1.0,1.0,0.3567729890346527,1.0,-3.52078914642334,2.424668788909912,1.0961204767227173,1.632354736328125,0.0,0.0,0.0,233.88633728027344,227.0,-2.6543853282928467,-0.0,3894.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441685795783997,0.3214180469512939,0.2946503460407257,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07891845703125,0.8590236306190491,0.5031154155731201,0.4810546636581421,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259928822517395,0.4435408413410187,0.3140211999416351,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838386595249176,0.465744137763977,0.4459726512432098,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320092916488647,0.3045468926429748,1.3959089517593384,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807820796966553,1.0,1.0,0.3567729890346527,1.0,-3.52078914642334,2.424668788909912,1.0961204767227173,1.632354736328125,0.0,0.0,0.0,233.88633728027344,227.0,-2.6543853282928467,-0.0,3894.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418200969696045,0.3198794424533844,0.2933459281921386,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0777893066406,0.8565133810043335,0.501337468624115,0.4794677495956421,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236004114151001,0.4417825043201446,0.3128596842288971,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360117077827454,0.4640315175056457,0.4444456100463867,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298797965049744,0.3032683730125427,1.3905680179595947,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.679366409778595,1.0,1.0,0.358115017414093,1.0,-3.507657051086426,2.411731719970703,1.0959253311157229,1.6223182678222656,0.0,0.0,0.0,234.9940795898437,227.0,-2.956279993057251,-0.0,3867.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409380078315735,0.318339854478836,0.2919614017009735,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07672119140625,0.855790913105011,0.4995470345020294,0.4777865409851074,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228297829627991,0.4400159418582916,0.3116312026977539,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352997303009033,0.462306410074234,0.4428241848945617,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291533946990967,0.3019810914993286,1.3847936391830444,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770007014274597,1.0,1.0,0.3595472276210785,1.0,-3.4935967922210693,2.397956371307373,1.0956404209136963,1.611596703529358,0.0,0.0,0.0,234.04910278320312,215.0,-2.871447801589966,-0.0,3826.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418165802955627,0.3152662515640259,0.2890601754188537,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07489013671875,0.857570230960846,0.4959383904933929,0.4742530584335327,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242346048355103,0.4364680051803589,0.3090569078922272,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368778824806213,0.4588285386562347,0.439410388469696,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730243444442749,0.2993924021720886,1.37248957157135,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702682971954346,1.0,1.0,0.3624115884304046,1.0,-3.463855743408203,2.369429588317871,1.0944260358810425,1.5894931554794312,0.0,0.0,0.0,228.4844665527344,203.0,-2.70920467376709,-0.0,3720.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418165802955627,0.3152662515640259,0.2890601754188537,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07489013671875,0.857570230960846,0.4959383904933929,0.4742530584335327,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242346048355103,0.4364680051803589,0.3090569078922272,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368778824806213,0.4588285386562347,0.439410388469696,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.730243444442749,0.2993924021720886,1.37248957157135,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702682971954346,1.0,1.0,0.3624115884304046,1.0,-3.463855743408203,2.369429588317871,1.0944260358810425,1.5894931554794312,0.0,0.0,0.0,228.4844665527344,203.0,-2.70920467376709,-0.0,3720.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450082898139954,0.3121936321258545,0.2860546410083771,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.8621878623962402,0.4922910034656524,0.4705710411071777,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281914591789246,0.432895690202713,0.3063837587833404,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410881757736206,0.4553128182888031,0.4358485639095306,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472702980042,0.2967865467071533,1.359573245048523,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618931889533997,1.0,1.0,0.3652759492397308,1.0,-3.432777643203736,2.3401896953582764,1.092587947845459,1.566967487335205,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305139541625977,-0.0,3594.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450082898139954,0.3121936321258545,0.2860546410083771,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.8621878623962402,0.4922910034656524,0.4705710411071777,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281914591789246,0.432895690202713,0.3063837587833404,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410881757736206,0.4553128182888031,0.4358485639095306,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472702980042,0.2967865467071533,1.359573245048523,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618931889533997,1.0,1.0,0.3652759492397308,1.0,-3.432777643203736,2.3401896953582764,1.092587947845459,1.566967487335205,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305139541625977,-0.0,3594.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497881650924683,0.3091129064559936,0.2829868495464325,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716247558594,0.8687688708305359,0.4886046648025512,0.4667924642562866,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543176651001,0.4292872846126556,0.3036430478096008,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471148014068604,0.4517580568790436,0.4321905970573425,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493781089783,0.2941604554653168,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.652579128742218,1.0,1.0,0.3683412671089172,1.0,-3.4008681774139404,2.3099558353424072,1.0909124612808228,1.5436654090881348,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450918436050413,-0.0,3460.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497881650924683,0.3091129064559936,0.2829868495464325,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716247558594,0.8687688708305359,0.4886046648025512,0.4667924642562866,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543176651001,0.4292872846126556,0.3036430478096008,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471148014068604,0.4517580568790436,0.4321905970573425,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493781089783,0.2941604554653168,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.652579128742218,1.0,1.0,0.3683412671089172,1.0,-3.4008681774139404,2.3099558353424072,1.0909124612808228,1.5436654090881348,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450918436050413,-0.0,3460.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558737993240356,0.3060201108455658,0.2798797190189361,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.8769517540931702,0.4848776161670685,0.4629453718662262,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409057855606079,0.4256431460380554,0.300854355096817,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546455502510071,0.4481620192527771,0.4284634888172149,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443783283233643,0.2915111184120178,1.3327547311782837,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426958441734314,1.0,1.0,0.3714065849781036,1.0,-3.368391752243042,2.279505491256714,1.0888861417770386,1.5203174352645874,0.0,0.0,0.0,199.214096069336,167.0,-1.5162585973739624,-0.0,3323.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558737993240356,0.3060201108455658,0.2798797190189361,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.8769517540931702,0.4848776161670685,0.4629453718662262,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409057855606079,0.4256431460380554,0.300854355096817,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546455502510071,0.4481620192527771,0.4284634888172149,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443783283233643,0.2915111184120178,1.3327547311782837,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426958441734314,1.0,1.0,0.3714065849781036,1.0,-3.368391752243042,2.279505491256714,1.0888861417770386,1.5203174352645874,0.0,0.0,0.0,199.214096069336,167.0,-1.5162585973739624,-0.0,3323.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593820691108704,0.3044669032096863,0.2783142924308777,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0701904296875,0.8816026449203491,0.4829967319965362,0.4609993696212768,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449335694313049,0.4238065481185913,0.2994451820850372,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589508533477783,0.4463465809822082,0.4265773892402649,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478352189064026,0.2901758551597595,1.3259117603302002,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376043558120728,1.0,1.0,0.3729392290115356,1.0,-3.351976156234741,2.2642312049865723,1.087744951248169,1.508650779724121,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415225982666016,-0.0,3253.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632052898406982,0.3029083609580993,0.2767415940761566,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06988525390625,0.8866233229637146,0.4811036288738251,0.4590392410755157,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493079543113708,0.4219598174095154,0.298026978969574,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636227250099182,0.4445189237594604,0.4246771037578583,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515964508056641,0.2888326942920685,1.3190213441848757,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324336528778076,1.0,1.0,0.3745329082012176,1.0,-3.335449695587158,2.2487540245056152,1.086695909500122,1.4968169927597046,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082589626312256,-0.0,3184.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718637585639954,0.2997758090496063,0.2735769748687744,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0696105957031,0.8978196978569031,0.4772813320159912,0.4550791680812835,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591960668563843,0.4182373583316803,0.2951659560203552,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741446733474731,0.4408274888992309,0.4208367466926574,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601142525672913,0.2861222624778747,1.3051072359085083,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.621890127658844,1.0,1.0,0.3777202367782593,1.0,-3.3020899295806885,2.217721700668335,1.084368109703064,1.4731431007385254,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851569175720215,-0.0,3046.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718637585639954,0.2997758090496063,0.2735769748687744,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0696105957031,0.8978196978569031,0.4772813320159912,0.4550791680812835,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591960668563843,0.4182373583316803,0.2951659560203552,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741446733474731,0.4408274888992309,0.4208367466926574,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601142525672913,0.2861222624778747,1.3051072359085083,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.621890127658844,1.0,1.0,0.3777202367782593,1.0,-3.3020899295806885,2.217721700668335,1.084368109703064,1.4731431007385254,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851569175720215,-0.0,3046.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820377349853516,0.296621173620224,0.2703889906406402,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.06939697265625,0.911059319972992,0.4734103977680206,0.4510695040225982,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708348274230957,0.4144757390022278,0.2922747433185577,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864254951477051,0.4370875656604767,0.4169468879699707,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.77015620470047,0.2833784520626068,1.29102623462677,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111153960227966,1.0,1.0,0.3809075653553009,1.0,-3.2683470249176025,2.18662691116333,1.081719994544983,1.449576735496521,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105056524276733,-0.0,2909.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820377349853516,0.296621173620224,0.2703889906406402,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.06939697265625,0.911059319972992,0.4734103977680206,0.4510695040225982,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708348274230957,0.4144757390022278,0.2922747433185577,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864254951477051,0.4370875656604767,0.4169468879699707,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.77015620470047,0.2833784520626068,1.29102623462677,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111153960227966,1.0,1.0,0.3809075653553009,1.0,-3.2683470249176025,2.18662691116333,1.081719994544983,1.449576735496521,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105056524276733,-0.0,2909.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939893007278442,0.2934403717517853,0.2671766877174377,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685119628906,0.9277252554893494,0.4694865942001343,0.4470091164112091,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845793008804321,0.4106711447238922,0.2893528938293457,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007539749145508,0.4332953989505768,0.4130067229270935,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277214050293,0.2805973589420318,1.276773452758789,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001282930374146,1.0,1.0,0.3841323256492615,1.0,-3.2342119216918945,2.155364513397217,1.0788472890853882,1.4259824752807615,0.0,0.0,0.0,153.51806640625,119.0,-1.332821249961853,-0.0,2774.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939893007278442,0.2934403717517853,0.2671766877174377,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0685119628906,0.9277252554893494,0.4694865942001343,0.4470091164112091,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845793008804321,0.4106711447238922,0.2893528938293457,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007539749145508,0.4332953989505768,0.4130067229270935,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277214050293,0.2805973589420318,1.276773452758789,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001282930374146,1.0,1.0,0.3841323256492615,1.0,-3.2342119216918945,2.155364513397217,1.0788472890853882,1.4259824752807615,0.0,0.0,0.0,153.51806640625,119.0,-1.332821249961853,-0.0,2774.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080043196678162,0.2902202308177948,0.2639322280883789,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06500244140625,0.9472018480300904,0.465496152639389,0.4428894221782684,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008470177650452,0.4068102240562439,0.2863942682743072,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186006784439088,0.4294380247592926,0.4090083837509155,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960931658744812,0.2777689099311828,1.262320041656494,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889319777488708,1.0,1.0,0.3873571157455444,1.0,-3.199612855911255,2.1240041255950928,1.0756089687347412,1.4024227857589722,0.0,0.0,0.0,141.9468231201172,107.0,-4.243717670440674,-0.0,2640.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080043196678162,0.2902202308177948,0.2639322280883789,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06500244140625,0.9472018480300904,0.465496152639389,0.4428894221782684,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008470177650452,0.4068102240562439,0.2863942682743072,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186006784439088,0.4294380247592926,0.4090083837509155,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960931658744812,0.2777689099311828,1.262320041656494,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889319777488708,1.0,1.0,0.3873571157455444,1.0,-3.199612855911255,2.1240041255950928,1.0756089687347412,1.4024227857589722,0.0,0.0,0.0,141.9468231201172,107.0,-4.243717670440674,-0.0,2640.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155914545059204,0.2885907590389251,0.2622939348220825,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0621337890625,0.957677125930786,0.4634707868099212,0.4408027529716491,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.910401165485382,0.4048537909984588,0.2848979234695434,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293617606163024,0.4274800419807434,0.4069830477237701,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040810227394104,0.2763330042362213,1.25500226020813,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832522511482239,1.0,1.0,0.3889695107936859,1.0,-3.182101011276245,2.108266592025757,1.0738345384597778,1.3906385898590088,0.0,0.0,0.0,136.16580200195312,107.0,-6.040696620941162,-0.0,2574.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236219882965088,0.2869475483894348,0.2606438994407654,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0588684082031,0.9684463143348694,0.4614247381687164,0.4386971592903137,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921633243560791,0.4028794467449188,0.283389538526535,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.941091001033783,0.4255019426345825,0.4049393832683563,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125985264778137,0.2748819887638092,1.2476197481155396,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775176286697388,1.0,1.0,0.3906858265399933,1.0,-3.164438486099243,2.092204332351685,1.0722341537475586,1.378562569618225,0.0,0.0,0.0,130.39163208007812,95.0,-7.415393352508545,-0.0,2508.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422305583953857,0.2836205661296844,0.2573080956935882,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.9902194738388062,0.457270473241806,0.4344283640384674,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948096752166748,0.398877739906311,0.2803362905979156,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665448069572448,0.4214853048324585,0.400795966386795,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312642574310303,0.271933913230896,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658766031265259,1.0,1.0,0.3941184282302856,1.0,-3.1286489963531494,2.059922456741333,1.0687264204025269,1.3543434143066406,0.0,0.0,0.0,118.86052703857422,98.0,-10.341559410095217,-0.0,2378.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
