time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422305583953857,0.2836205661296844,0.2573080956935882,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05096435546875,0.9902194738388062,0.457270473241806,0.4344283640384674,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948096752166748,0.398877739906311,0.2803362905979156,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665448069572448,0.4214853048324585,0.400795966386795,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312642574310303,0.271933913230896,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658766031265259,1.0,1.0,0.3941184282302856,1.0,-3.1286489963531494,2.059922456741333,1.0687264204025269,1.3543434143066406,0.0,0.0,0.0,118.86052703857422,98.0,-10.341559410095217,-0.0,2378.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486809730529785,0.2802257239818573,0.254150241613388,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04058837890625,0.996993124485016,0.4530244469642639,0.4303224086761474,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570372104644777,0.3947953283786773,0.27741140127182,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747997522354126,0.4173796474933624,0.3968178331851959,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377206921577454,0.2689167261123657,1.2185600996017456,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584778189659119,1.0,1.0,0.3975510597229004,1.0,-3.0946691036224365,2.029000759124756,1.0656682252883911,1.3310331106185913,0.0,0.0,0.0,113.64151000976562,116.0,-13.553038597106934,-0.0,2287.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486809730529785,0.2802257239818573,0.254150241613388,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04058837890625,0.996993124485016,0.4530244469642639,0.4303224086761474,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570372104644777,0.3947953283786773,0.27741140127182,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747997522354126,0.4173796474933624,0.3968178331851959,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377206921577454,0.2689167261123657,1.2185600996017456,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584778189659119,1.0,1.0,0.3975510597229004,1.0,-3.0946691036224365,2.029000759124756,1.0656682252883911,1.3310331106185913,0.0,0.0,0.0,113.64151000976562,116.0,-13.553038597106934,-0.0,2287.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.830765962600708,0.2767307162284851,0.2512778043746948,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0317077636719,0.9795235991477966,0.4486664235591888,0.4265027642250061,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336391687393188,0.3906092941761017,0.2747042179107666,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533693194389344,0.4131639897823334,0.3931282758712768,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204774856567383,0.2658046185970306,1.2059130668640137,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576160550117493,1.0,1.0,0.4017976522445678,1.0,-3.0637247562408447,1.997976422309876,1.0657484531402588,1.3069370985031128,0.0,0.0,0.0,118.4376220703125,134.0,-12.228778839111328,-0.0,2256.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.830765962600708,0.2767307162284851,0.2512778043746948,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0317077636719,0.9795235991477966,0.4486664235591888,0.4265027642250061,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336391687393188,0.3906092941761017,0.2747042179107666,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533693194389344,0.4131639897823334,0.3931282758712768,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204774856567383,0.2658046185970306,1.2059130668640137,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576160550117493,1.0,1.0,0.4017976522445678,1.0,-3.0637247562408447,1.997976422309876,1.0657484531402588,1.3069370985031128,0.0,0.0,0.0,118.4376220703125,134.0,-12.228778839111328,-0.0,2256.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031789064407349,0.2731237113475799,0.2485221177339553,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.9458284974098206,0.4441913068294525,0.4228009283542633,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981577754020691,0.3863134384155273,0.2720890939235687,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164221882820128,0.4088319540023803,0.389557272195816,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924898266792297,0.2625828683376312,1.1938636302947998,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601931810379028,1.0,1.0,0.4060442447662353,1.0,-3.0340383052825928,1.967909812927246,1.066128492355347,1.2835557460784912,0.0,0.0,0.0,129.03790283203125,152.0,-12.3927001953125,-0.0,2257.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031789064407349,0.2731237113475799,0.2485221177339553,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.9458284974098206,0.4441913068294525,0.4228009283542633,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981577754020691,0.3863134384155273,0.2720890939235687,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164221882820128,0.4088319540023803,0.389557272195816,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924898266792297,0.2625828683376312,1.1938636302947998,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601931810379028,1.0,1.0,0.4060442447662353,1.0,-3.0340383052825928,1.967909812927246,1.066128492355347,1.2835557460784912,0.0,0.0,0.0,129.03790283203125,152.0,-12.3927001953125,-0.0,2257.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880396842956543,0.2712768912315368,0.2471546828746795,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.9262551069259644,0.4419072568416595,0.420958548784256,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814668655395508,0.384122222661972,0.2707898616790771,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985746502876282,0.4066199362277984,0.3877806663513183,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777278423309326,0.2609288096427917,1.1878926753997805,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622920989990234,1.0,1.0,0.4081675708293915,1.0,-3.019304037094116,1.9530390501022337,1.066265106201172,1.272006869316101,0.0,0.0,0.0,135.66123962402344,152.0,-12.976637840270996,-0.0,2265.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735322117805481,0.2694040238857269,0.2457846254110336,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01422119140625,0.90763121843338,0.43959441781044,0.4191110730171203,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656231760978699,0.3819045424461365,0.2694884538650512,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822290301322937,0.4043793976306915,0.3859992921352386,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.763731837272644,0.259247750043869,1.181907057762146,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647452473640442,1.0,1.0,0.4107589721679687,1.0,-3.004534959793091,1.9370216131210327,1.0675132274627686,1.2593237161636353,0.0,0.0,0.0,142.87535095214844,170.0,-11.374402046203612,-0.0,2276.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477771639823914,0.2656013369560241,0.2430329471826553,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.00897216796875,0.8767523169517517,0.4349027276039123,0.4153957962989807,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377013802528381,0.3774111270904541,0.2668759524822235,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529837727546692,0.3998320996761322,0.3824162781238556,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101717948914,0.2558195292949676,1.1698453426361084,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703867077827454,1.0,1.0,0.415941834449768,1.0,-2.974814176559448,1.904962539672852,1.069851636886597,1.233972668647766,0.0,0.0,0.0,158.5411376953125,173.0,-8.612113952636719,-0.0,2302.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477771639823914,0.2656013369560241,0.2430329471826553,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.00897216796875,0.8767523169517517,0.4349027276039123,0.4153957962989807,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377013802528381,0.3774111270904541,0.2668759524822235,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529837727546692,0.3998320996761322,0.3824162781238556,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101717948914,0.2558195292949676,1.1698453426361084,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703867077827454,1.0,1.0,0.415941834449768,1.0,-2.974814176559448,1.904962539672852,1.069851636886597,1.233972668647766,0.0,0.0,0.0,158.5411376953125,173.0,-8.612113952636719,-0.0,2302.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322134971618652,0.2617368698120117,0.2400266379117965,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033874511719,0.8580523729324341,0.4301296472549438,0.4113971292972564,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207852244377136,0.3728488385677337,0.2640621066093445,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355202078819275,0.3952039778232574,0.3785500228404999,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240947484970093,0.2523151040077209,1.1564526557922363,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721675157546997,1.0,1.0,0.4211246967315674,1.0,-2.942269086837769,1.871525764465332,1.0707433223724363,1.207917094230652,0.0,0.0,0.0,168.93072509765625,161.0,-8.216028213500977,-0.0,2297.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322134971618652,0.2617368698120117,0.2400266379117965,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033874511719,0.8580523729324341,0.4301296472549438,0.4113971292972564,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207852244377136,0.3728488385677337,0.2640621066093445,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355202078819275,0.3952039778232574,0.3785500228404999,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240947484970093,0.2523151040077209,1.1564526557922363,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721675157546997,1.0,1.0,0.4211246967315674,1.0,-2.942269086837769,1.871525764465332,1.0707433223724363,1.207917094230652,0.0,0.0,0.0,168.93072509765625,161.0,-8.216028213500977,-0.0,2297.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726800799369812,0.2578559815883636,0.2366396188735962,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.852287769317627,0.4253058731555938,0.4069688618183136,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151715993881226,0.3682533800601959,0.260942131280899,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300033807754517,0.3905264437198639,0.3742552697658539,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188325524330139,0.2487707138061523,1.14106547832489,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675869584083557,1.0,1.0,0.4269478023052215,1.0,-2.9054715633392334,1.834296941757202,1.0711746215820312,1.1790295839309692,0.0,0.0,0.0,169.7450714111328,149.0,-5.410012722015381,-0.0,2236.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726800799369812,0.2578559815883636,0.2366396188735962,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.852287769317627,0.4253058731555938,0.4069688618183136,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151715993881226,0.3682533800601959,0.260942131280899,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300033807754517,0.3905264437198639,0.3742552697658539,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188325524330139,0.2487707138061523,1.14106547832489,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675869584083557,1.0,1.0,0.4269478023052215,1.0,-2.9054715633392334,1.834296941757202,1.0711746215820312,1.1790295839309692,0.0,0.0,0.0,169.7450714111328,149.0,-5.410012722015381,-0.0,2236.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266384363174438,0.2540030777454376,0.2330652028322219,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974670410156,0.8531093001365662,0.4204697012901306,0.4023056030273437,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.815652072429657,0.3636656403541565,0.2576624453067779,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306029438972473,0.3858381509780884,0.3697268664836883,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188282012939453,0.2452285140752792,1.1246216297149658,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596394538879395,1.0,1.0,0.4327709078788757,1.0,-2.866421937942505,1.7961286306381226,1.0702931880950928,1.1496632099151611,0.0,0.0,0.0,164.98934936523438,137.0,-3.99942398071289,-0.0,2146.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266384363174438,0.2540030777454376,0.2330652028322219,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974670410156,0.8531093001365662,0.4204697012901306,0.4023056030273437,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.815652072429657,0.3636656403541565,0.2576624453067779,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306029438972473,0.3858381509780884,0.3697268664836883,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188282012939453,0.2452285140752792,1.1246216297149658,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596394538879395,1.0,1.0,0.4327709078788757,1.0,-2.866421937942505,1.7961286306381226,1.0702931880950928,1.1496632099151611,0.0,0.0,0.0,164.98934936523438,137.0,-3.99942398071289,-0.0,2146.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278033494949341,0.2520855665206909,0.231240689754486,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9963073730469,0.8550822138786316,0.4180463254451751,0.3999209403991699,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173438310623169,0.3613739311695099,0.255988597869873,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323522806167603,0.383489727973938,0.3674104809761047,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200841903686523,0.2434600293636322,1.1161807775497437,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548532009124756,1.0,1.0,0.4356824457645416,1.0,-2.846421718597412,1.7769380807876587,1.069483757019043,1.134974718093872,0.0,0.0,0.0,161.37353515625,137.0,-3.653576850891113,-0.0,2095.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295981645584106,0.2501725852489471,0.2294001579284668,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9955749511719,0.8578645586967468,0.4156188070774078,0.3975109159946441,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197566270828247,0.3590829074382782,0.2542994320392608,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.834844172000885,0.3811379075050354,0.3650694191455841,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.721964955329895,0.2416930645704269,1.10764479637146,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.549689531326294,1.0,1.0,0.4387512505054474,1.0,-2.826210021972656,1.7573792934417725,1.0688308477401731,1.1199638843536377,0.0,0.0,0.0,157.2121124267578,125.0,-2.65966272354126,-0.0,2041.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347960472106934,0.2463605999946594,0.2256894260644912,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9955139160156,0.8655531406402588,0.4107540547847748,0.3926362991333008,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263867497444153,0.3545058965682983,0.2508910596370697,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417619466781616,0.3764266967773437,0.3603348135948181,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781729698181,0.2381649315357208,1.0903865098953247,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385342836380005,1.0,1.0,0.4448888599872589,1.0,-2.7853636741638184,1.7183475494384766,1.0670160055160522,1.0901159048080444,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846390604972839,-0.0,1930.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347960472106934,0.2463605999946594,0.2256894260644912,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9955139160156,0.8655531406402588,0.4107540547847748,0.3926362991333008,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263867497444153,0.3545058965682983,0.2508910596370697,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417619466781616,0.3764266967773437,0.3603348135948181,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781729698181,0.2381649315357208,1.0903865098953247,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385342836380005,1.0,1.0,0.4448888599872589,1.0,-2.7853636741638184,1.7183475494384766,1.0670160055160522,1.0901159048080444,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846390604972839,-0.0,1930.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419759035110474,0.242559552192688,0.2219553887844085,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.8758863806724548,0.4058714807033539,0.3877092003822326,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352179527282715,0.3499307632446289,0.2474575489759445,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851113498210907,0.3717011213302612,0.3555507957935333,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.734455406665802,0.2346401214599609,1.0729737281799316,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266040563583374,1.0,1.0,0.4510264694690704,1.0,-2.744152307510376,1.6796175241470337,1.0645346641540527,1.0606451034545898,0.0,0.0,0.0,137.40638732910156,101.0,0.3920524418354034,-0.0,1818.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419759035110474,0.242559552192688,0.2219553887844085,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.8758863806724548,0.4058714807033539,0.3877092003822326,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352179527282715,0.3499307632446289,0.2474575489759445,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851113498210907,0.3717011213302612,0.3555507957935333,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.734455406665802,0.2346401214599609,1.0729737281799316,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266040563583374,1.0,1.0,0.4510264694690704,1.0,-2.744152307510376,1.6796175241470337,1.0645346641540527,1.0606451034545898,0.0,0.0,0.0,137.40638732910156,101.0,0.3920524418354034,-0.0,1818.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512872219085693,0.2387620359659195,0.2182059437036514,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.99737548828125,0.8889549374580383,0.4009658396244049,0.382740169763565,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464440107345581,0.3453531265258789,0.2440072745084762,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.86308753490448,0.3669565916061401,0.3507286012172699,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436354756355286,0.2311131507158279,1.0554574728012085,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141304731369019,1.0,1.0,0.4572040736675262,1.0,-2.702683448791504,1.6411656141281128,1.0615177154541016,1.03150475025177,0.0,0.0,0.0,126.53605651855467,89.0,1.5814142227172852,-0.0,1705.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512872219085693,0.2387620359659195,0.2182059437036514,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.99737548828125,0.8889549374580383,0.4009658396244049,0.382740169763565,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464440107345581,0.3453531265258789,0.2440072745084762,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.86308753490448,0.3669565916061401,0.3507286012172699,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436354756355286,0.2311131507158279,1.0554574728012085,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141304731369019,1.0,1.0,0.4572040736675262,1.0,-2.702683448791504,1.6411656141281128,1.0615177154541016,1.03150475025177,0.0,0.0,0.0,126.53605651855467,89.0,1.5814142227172852,-0.0,1705.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.763198971748352,0.2349644303321838,0.2144460529088974,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99957275390625,0.9051313996315002,0.396035373210907,0.3777363002300262,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606512546539307,0.3407704532146454,0.2405453324317932,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781809210777283,0.3621912598609924,0.345875471830368,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553185224533081,0.227580726146698,1.037865161895752,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012440085411072,1.0,1.0,0.463381677865982,1.0,-2.661019325256348,1.6031185388565063,1.0579007863998413,1.0028077363967896,0.0,0.0,0.0,115.39875793457033,77.0,2.748537540435791,-0.0,1594.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.763198971748352,0.2349644303321838,0.2144460529088974,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99957275390625,0.9051313996315002,0.396035373210907,0.3777363002300262,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606512546539307,0.3407704532146454,0.2405453324317932,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781809210777283,0.3621912598609924,0.345875471830368,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553185224533081,0.227580726146698,1.037865161895752,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012440085411072,1.0,1.0,0.463381677865982,1.0,-2.661019325256348,1.6031185388565063,1.0579007863998413,1.0028077363967896,0.0,0.0,0.0,115.39875793457033,77.0,2.748537540435791,-0.0,1594.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703792452812195,0.2330648750066757,0.2125627696514129,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0009765625,0.9152690172195436,0.3935600519180298,0.3752219378948211,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691738247871399,0.3384759724140167,0.238810196518898,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.887149453163147,0.3597998023033142,0.3434378206729889,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623677253723145,0.2258115857839584,1.0290428400039673,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946624636650085,1.0,1.0,0.4664704799652099,1.0,-2.640119791030884,1.5842509269714355,1.0558688640594482,0.9886288046836852,0.0,0.0,0.0,109.7658462524414,77.0,3.353166580200196,-0.0,1540.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785233855247498,0.2311644554138183,0.2106779962778091,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9271124005317688,0.3910784125328064,0.3727007508277893,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788179755210876,0.3361789584159851,0.2370727658271789,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897203803062439,0.3574027121067047,0.3409940004348755,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703860998153687,0.2240402996540069,1.0202072858810425,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880028069019317,1.0,1.0,0.4694685637950897,1.0,-2.619184255599976,1.5656756162643433,1.0535085201263428,0.974747598171234,0.0,0.0,0.0,104.11582946777344,65.0,3.588595390319824,-0.0,1486.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983680963516235,0.2273583263158798,0.2069021463394165,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9548965096473694,0.3860926628112793,0.3676353991031647,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902238428592682,0.3315742313861847,0.2335892021656036,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228520393371582,0.3525882363319397,0.3360854387283325,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900585532188416,0.2204887270927429,1.0024877786636353,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744468629360199,1.0,1.0,0.4754647314548492,1.0,-2.5771844387054443,1.5288487672805786,1.0483357906341553,0.9473345875740052,0.0,0.0,0.0,92.7777328491211,53.0,4.215633869171143,-0.0,1380.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983680963516235,0.2273583263158798,0.2069021463394165,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9548965096473694,0.3860926628112793,0.3676353991031647,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902238428592682,0.3315742313861847,0.2335892021656036,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228520393371582,0.3525882363319397,0.3360854387283325,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900585532188416,0.2204887270927429,1.0024877786636353,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744468629360199,1.0,1.0,0.4754647314548492,1.0,-2.5771844387054443,1.5288487672805786,1.0483357906341553,0.9473345875740052,0.0,0.0,0.0,92.7777328491211,53.0,4.215633869171143,-0.0,1380.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234224915504456,0.2235465049743652,0.2031187415122985,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00958251953125,0.9857038855552672,0.3810788989067077,0.3625407516956329,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361703991889954,0.3269568681716919,0.2300947904586792,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576958417892456,0.3477484285831451,0.3311502039432525,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157157301902771,0.2169253826141357,0.9847053289413452,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605801403522491,1.0,1.0,0.4814608991146087,1.0,-2.535022258758545,1.4924236536026,1.0425986051559448,0.920352339744568,0.0,0.0,0.0,81.41751098632812,56.0,5.475851535797119,-0.0,1277.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234224915504456,0.2235465049743652,0.2031187415122985,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00958251953125,0.9857038855552672,0.3810788989067077,0.3625407516956329,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361703991889954,0.3269568681716919,0.2300947904586792,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576958417892456,0.3477484285831451,0.3311502039432525,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157157301902771,0.2169253826141357,0.9847053289413452,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605801403522491,1.0,1.0,0.4814608991146087,1.0,-2.535022258758545,1.4924236536026,1.0425986051559448,0.920352339744568,0.0,0.0,0.0,81.41751098632812,56.0,5.475851535797119,-0.0,1277.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344675898551941,0.2197196632623672,0.1995304971933365,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0137023925781,0.9978406429290771,0.3760334551334381,0.3576332628726959,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525306820869446,0.3223209977149963,0.2267486602067947,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972713589668274,0.3428793847560882,0.3264048099517822,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268882036209106,0.2133451402187347,0.9678804278373718,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512259066104889,1.0,1.0,0.4871261715888977,1.0,-2.4948670864105225,1.4582643508911133,1.0366026163101196,0.8951467871665955,0.0,0.0,0.0,75.5954818725586,74.0,5.665784358978272,-0.0,1204.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344675898551941,0.2197196632623672,0.1995304971933365,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0137023925781,0.9978406429290771,0.3760334551334381,0.3576332628726959,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525306820869446,0.3223209977149963,0.2267486602067947,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972713589668274,0.3428793847560882,0.3264048099517822,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268882036209106,0.2133451402187347,0.9678804278373718,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512259066104889,1.0,1.0,0.4871261715888977,1.0,-2.4948670864105225,1.4582643508911133,1.0366026163101196,0.8951467871665955,0.0,0.0,0.0,75.5954818725586,74.0,5.665784358978272,-0.0,1204.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146451711654663,0.2158403992652893,0.1962387561798095,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.9782130122184752,0.3709298968315124,0.353030264377594,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260146617889404,0.3176370561122894,0.2236345559358596,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.94810551404953,0.3379549086093902,0.3219658434391022,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070331811904907,0.209719717502594,0.952560544013977,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491797089576721,1.0,1.0,0.4927914440631866,1.0,-2.4579062461853027,1.4263650178909302,1.0315412282943726,0.8714705109596252,0.0,0.0,0.0,78.84930419921875,92.0,6.799407958984375,-0.0,1174.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
