time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146451711654663,0.2158403992652893,0.1962387561798095,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.9782130122184752,0.3709298968315124,0.353030264377594,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260146617889404,0.3176370561122894,0.2236345559358596,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.94810551404953,0.3379549086093902,0.3219658434391022,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070331811904907,0.209719717502594,0.952560544013977,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491797089576721,1.0,1.0,0.4927914440631866,1.0,-2.4579062461853027,1.4263650178909302,1.0315412282943726,0.8714705109596252,0.0,0.0,0.0,78.84930419921875,92.0,6.799407958984375,-0.0,1174.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977583408355713,0.2138725370168686,0.1946543157100677,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216064453125,0.9589454531669616,0.3683504164218902,0.3507933616638183,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904900074005127,0.3152703940868377,0.2221275269985199,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261488914489746,0.3354656994342804,0.3198118805885315,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900515198707581,0.2078818082809448,0.9452224969863892,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498734772205353,1.0,1.0,0.4956240952014923,1.0,-2.4401004314422607,1.4109489917755127,1.029151439666748,0.8600240349769592,0.0,0.0,0.0,82.7853775024414,92.0,7.668337821960449,-0.0,1169.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794271111488342,0.2118858993053436,0.1930924355983734,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0245666503906,0.9356788396835328,0.3657523095607757,0.3485804498195648,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844466209411621,0.3128871619701385,0.2206396460533142,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033175706863404,0.3329582512378692,0.3176823258399963,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720904350280762,0.2060262113809585,0.9380034804344176,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514074027538299,1.0,1.0,0.49822598695755,1.0,-2.42254638671875,1.3961793184280396,1.026366949081421,0.849166214466095,0.0,0.0,0.0,87.78778839111328,110.0,7.710062980651855,-0.0,1170.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451081275939941,0.2078548520803451,0.1900035887956619,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8908834457397461,0.360496312379837,0.344190388917923,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460056185722351,0.3080677092075348,0.2176948636770248,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631280064582825,0.327885240316391,0.3134603798389435,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098239898682,0.2022588551044464,0.923750340938568,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563175439834595,1.0,1.0,0.5034297704696655,1.0,-2.38782811164856,1.3671799898147583,1.0206481218338013,0.8278983235359192,0.0,0.0,0.0,100.13770294189452,113.0,7.982168197631836,-0.0,1181.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451081275939941,0.2078548520803451,0.1900035887956619,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0301208496094,0.8908834457397461,0.360496312379837,0.344190388917923,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460056185722351,0.3080677092075348,0.2176948636770248,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631280064582825,0.327885240316391,0.3134603798389435,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098239898682,0.2022588551044464,0.923750340938568,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563175439834595,1.0,1.0,0.5034297704696655,1.0,-2.38782811164856,1.3671799898147583,1.0206481218338013,0.8278983235359192,0.0,0.0,0.0,100.13770294189452,113.0,7.982168197631836,-0.0,1181.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724149763584137,0.2037674486637115,0.186730608344078,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0371398925781,0.8647171258926392,0.3551742732524872,0.3395999670028686,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227987885475159,0.3031934201717376,0.2146092653274536,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.83875572681427,0.3227480351924896,0.3090398907661438,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950807571411,0.1984278559684753,0.908560574054718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580767154693603,1.0,1.0,0.508633553981781,1.0,-2.351119041442871,1.3374216556549072,1.013697385787964,0.8063303828239441,0.0,0.0,0.0,109.09538269042967,101.0,9.566534996032717,-0.0,1175.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724149763584137,0.2037674486637115,0.186730608344078,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0371398925781,0.8647171258926392,0.3551742732524872,0.3395999670028686,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227987885475159,0.3031934201717376,0.2146092653274536,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.83875572681427,0.3227480351924896,0.3090398907661438,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950807571411,0.1984278559684753,0.908560574054718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580767154693603,1.0,1.0,0.508633553981781,1.0,-2.351119041442871,1.3374216556549072,1.013697385787964,0.8063303828239441,0.0,0.0,0.0,109.09538269042967,101.0,9.566534996032717,-0.0,1175.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162820100784302,0.1996699720621109,0.1831438094377517,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.8562472462654114,0.349818080663681,0.334659993648529,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148419857025146,0.2983002662658691,0.2112754583358764,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307394981384277,0.3175787627696991,0.3042716681957245,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223038673401,0.194566860795021,0.8917258381843567,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533511400222778,1.0,1.0,0.5132272839546204,1.0,-2.3109230995178223,1.3071048259735107,1.0038182735443115,0.784963071346283,0.0,0.0,0.0,110.11988830566406,89.0,9.239891052246094,-0.0,1134.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162820100784302,0.1996699720621109,0.1831438094377517,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.8562472462654114,0.349818080663681,0.334659993648529,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148419857025146,0.2983002662658691,0.2112754583358764,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307394981384277,0.3175787627696991,0.3042716681957245,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223038673401,0.194566860795021,0.8917258381843567,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533511400222778,1.0,1.0,0.5132272839546204,1.0,-2.3109230995178223,1.3071048259735107,1.0038182735443115,0.784963071346283,0.0,0.0,0.0,110.11988830566406,89.0,9.239891052246094,-0.0,1134.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157515287399292,0.1955943554639816,0.179384097456932,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0513916015625,0.8570707440376282,0.3444508016109466,0.3295077085494995,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153240084648132,0.2934134006500244,0.2077968269586563,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312457203865051,0.3124013245105743,0.2992937862873077,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056674003601,0.1907049715518951,0.8739258050918579,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448597133159637,1.0,1.0,0.5178210139274597,1.0,-2.268678903579712,1.2760089635849,0.9926699995994568,0.7632190585136414,0.0,0.0,0.0,106.13370513916016,77.0,10.442440032958984,-0.0,1073.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157515287399292,0.1955943554639816,0.179384097456932,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0513916015625,0.8570707440376282,0.3444508016109466,0.3295077085494995,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153240084648132,0.2934134006500244,0.2077968269586563,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312457203865051,0.3124013245105743,0.2992937862873077,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056674003601,0.1907049715518951,0.8739258050918579,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448597133159637,1.0,1.0,0.5178210139274597,1.0,-2.268678903579712,1.2760089635849,0.9926699995994568,0.7632190585136414,0.0,0.0,0.0,106.13370513916016,77.0,10.442440032958984,-0.0,1073.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174081802368164,0.1935688406229019,0.1774698048830032,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.055908203125,0.8598623871803284,0.3417677879333496,0.3268839120864868,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177440762519836,0.2909768223762512,0.2060267478227615,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336794376373291,0.3098141849040985,0.2967581152915954,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116023302078247,0.1887784004211425,0.8648172616958618,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.439638078212738,1.0,1.0,0.5201178789138794,1.0,-2.247114658355713,1.260337233543396,0.9867774248123168,0.7523070573806763,0.0,0.0,0.0,102.95237731933594,77.0,11.633121490478516,-0.0,1038.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201013565063477,0.1915518641471862,0.1755423545837402,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604553222656,0.8640202879905701,0.3390861451625824,0.3242391943931579,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213511109352112,0.2885454595088959,0.2042440325021743,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373505473136902,0.3072289824485779,0.2942021787166595,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144510746002197,0.1868556886911392,0.8556208610534668,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339338541030884,1.0,1.0,0.5220472812652588,1.0,-2.225364923477173,1.2451999187469482,0.9801649451255798,0.7419599890708923,0.0,0.0,0.0,99.216796875,65.0,11.737064361572266,-0.0,1002.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282814383506775,0.1875356882810592,0.171660915017128,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0689697265625,0.8763121366500854,0.3337197601795196,0.3189016282558441,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318750262260437,0.283690482378006,0.2006508260965347,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483014702796936,0.3020577430725097,0.2890440821647644,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606939315796,0.1830175071954727,0.837043285369873,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214035272598266,1.0,1.0,0.5259060859680176,1.0,-2.1814661026000977,1.2149711847305298,0.9664948582649232,0.7213723063468933,0.0,0.0,0.0,90.5659637451172,53.0,12.269957542419434,-0.0,926.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282814383506775,0.1875356882810592,0.171660915017128,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0689697265625,0.8763121366500854,0.3337197601795196,0.3189016282558441,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318750262260437,0.283690482378006,0.2006508260965347,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483014702796936,0.3020577430725097,0.2890440821647644,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606939315796,0.1830175071954727,0.837043285369873,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214035272598266,1.0,1.0,0.5259060859680176,1.0,-2.1814661026000977,1.2149711847305298,0.9664948582649232,0.7213723063468933,0.0,0.0,0.0,90.5659637451172,53.0,12.269957542419434,-0.0,926.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404362559318542,0.0,0.1677631586790084,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.894297182559967,0.0,0.3135226964950561,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472934365272522,0.0,0.1970366239547729,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646271824836731,0.0,0.2838470339775085,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349889278411865,0.0,0.8183218836784363,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137254476547241,1.1848219633102417,0.9524325132369996,0.7008925080299377,0.0,0.0,0.0,80.90806579589844,60.0,14.857619285583496,-0.0,849.0479125976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404362559318542,0.0,0.1677631586790084,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.894297182559967,0.0,0.3135226964950561,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472934365272522,0.0,0.1970366239547729,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646271824836731,0.0,0.2838470339775085,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349889278411865,0.0,0.8183218836784363,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137254476547241,1.1848219633102417,0.9524325132369996,0.7008925080299377,0.0,0.0,0.0,80.90806579589844,60.0,14.857619285583496,-0.0,849.0479125976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006992336711846,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0012392143253237,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0007882814388722,296.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.001129996147938,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0034208111464977,291.1614074707031,294.1499938964844,286.4302978515625,285.7915344238281,290.2607421875,294.5306091308594,291.1144104003906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0136865628883242,0.0131223397329449,0.0005642236792482,-0.0186824947595596,0.0,0.0,0.0,-0.0726382583379745,60.0,-20.643178939819336,-0.0,-5.201423846301623e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006992336711846,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0012392143253237,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0007882814388722,296.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.001129996147938,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0034208111464977,291.1614074707031,294.1499938964844,286.4302978515625,285.7915344238281,290.2607421875,294.5306091308594,291.1144104003906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0136865628883242,0.0131223397329449,0.0005642236792482,-0.0186824947595596,0.0,0.0,0.0,-0.0726382583379745,60.0,-20.643178939819336,-0.0,-5.201423846301623e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001145758651546,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.0001346547505818,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.591977868694812e-05,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001316139387199,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0005703256465494,291.162109375,294.1499938964844,286.420654296875,285.7898254394531,290.15252685546875,292.9389953613281,291.1063232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012567111989483,0.0044977408833801,-0.0032410298008471,-0.0227543003857135,0.0,0.0,0.0,-0.0096873873844742,60.0,-14.913546562194824,-0.0,-1.0767583802362425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.832567593548448e-05,297.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001039721100823,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.668471516808495e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001038785921991,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004910954157821,291.1623229980469,294.1499938964844,286.4111328125,285.78814697265625,290.1160583496094,291.57794189453125,291.103271484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010488905245438,0.001139813568443,-9.092300024349242e-05,-0.0262075830250978,0.0,0.0,0.0,-0.0098100630566477,60.0,-7.72944450378418,-0.0,-7.501170529167211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.786726150196046e-05,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0001030683924909,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.612354238517582e-05,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001030663042911,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004888658295385,291.1625366210937,294.1499938964844,286.4017639160156,285.7865600585937,290.08160400390625,290.4924011230469,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429486865177,5.153685123104879e-08,0.0010428971145302,-0.027520727366209,0.0,0.0,0.0,-0.0102018043398857,60.0,-4.959805965423584,-0.0,-7.416165459517289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.791621414478868e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0001031107094604,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.61571282055229e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001031106221489,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004891116986982,291.1627197265625,294.1499938964844,286.3924865722656,285.7850036621094,290.04742431640625,289.62652587890625,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.0943357331427706e-08,0.0010434272699058,-0.0277161281555891,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.945836067199707,-0.0,-7.423236780823572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.800744737731291e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001032066502375,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.62280251365155e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001032065993058,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004895674064755,291.1629943847656,294.1499938964844,286.3796691894531,285.78289794921875,289.9996337890625,288.6979064941406,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444086510688,1.105698732573046e-08,0.0010443975916132,-0.028013776987791,0.0,0.0,0.0,-0.010294234380126,60.0,-3.512769937515259,-0.0,-7.43705115269222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.804812725633384e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,0.0001032494910759,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.625966100022197e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001032494328683,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004897706094197,291.1630859375,294.1499938964844,286.3743591308594,285.78204345703125,289.97967529296875,288.3888244628906,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.456827640533448,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.812848293222488e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,0.000103334103187,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.63221614761278e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001033340522553,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004901720094494,291.16326904296875,294.1499938964844,286.3643798828125,285.7804260253906,289.9421081542969,287.9066467285156,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415321350097656,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.81945195235312e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,0.0001034036467899,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.637352246092632e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001034035958582,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004905018722638,291.1634216308594,294.1499938964844,286.35662841796875,285.7791748046875,289.9127502441406,287.6051025390625,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4082605838775635,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.835300443228334e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001035705354297,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.649679173482582e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000103570484498,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004912935546599,291.1637268066406,294.1499938964844,286.3393249511719,285.7763977050781,289.8466491699219,287.11114501953125,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178502559661865,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.835300443228334e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001035705354297,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.649679173482582e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000103570484498,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004912935546599,291.1637268066406,294.1499938964844,286.3393249511719,285.7763977050781,289.8466491699219,287.11114501953125,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178502559661865,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.85211881925352e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505432128906,0.0,0.0,0.000103747639514,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.662759890081361e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001037475885823,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004921336658298,291.1640319824219,294.1499938964844,286.3223876953125,285.77362060546875,289.7813415527344,286.7999572753906,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341723918914795,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.85211881925352e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505432128906,0.0,0.0,0.000103747639514,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.662759890081361e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001037475885823,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004921336658298,291.1640319824219,294.1499938964844,286.3223876953125,285.77362060546875,289.7813415527344,286.7999572753906,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341723918914795,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.860812861006708e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,0.0001038391928886,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.669522165087983e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001038391419569,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004925679531879,291.1641540527344,294.1499938964844,286.3140563964844,285.772216796875,289.7489929199219,286.6906433105469,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4426753520965576,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.86965314950794e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509094238281,0.0,0.0,0.0001039322887663,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.676397945033386e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001039322378346,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004930095747113,291.1642761230469,294.1499938964844,286.3058166503906,285.7707824707031,289.71685791015625,286.603515625,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4512059688568115,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.887640771921724e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512451171875,0.0,0.0,0.0001041217110469,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.690388156333938e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001041216601151,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004939080681651,291.1644897460937,294.1499938964844,286.2894897460937,285.7678527832031,289.6531066894531,286.4776611328125,291.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682295322418213,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.887640771921724e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512451171875,0.0,0.0,0.0001041217110469,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.690388156333938e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001041216601151,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004939080681651,291.1644897460937,294.1499938964844,286.2894897460937,285.7678527832031,289.6531066894531,286.4776611328125,291.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682295322418213,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.905810293275864e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,0.0001043130396283,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.704520248807967e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001043129886966,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004948157002218,291.1647033691406,294.1499938964844,286.2734680175781,285.7647705078125,289.59014892578125,286.3955993652344,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485121488571167,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.905810293275864e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,0.0001043130396283,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.704520248807967e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001043129886966,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004948157002218,291.1647033691406,294.1499938964844,286.2734680175781,285.7647705078125,289.59014892578125,286.3955993652344,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485121488571167,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.923892503138632e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.000104503451439,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.718583947280422e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001045034077833,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004957189084962,291.16485595703125,294.1499938964844,286.25762939453125,285.7614440917969,289.5279541015625,286.3403015136719,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501817226409912,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
