time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.923892503138632e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.000104503451439,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.718583947280422e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001045034077833,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004957189084962,291.16485595703125,294.1499938964844,286.25762939453125,285.7614440917969,289.5279541015625,286.3403015136719,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501817226409912,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.941624739440158e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001046901816152,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.732376252533868e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001046901306835,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004966047126799,291.1650085449219,294.1499938964844,286.24200439453125,285.75787353515625,289.4665222167969,286.30126953125,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518259763717652,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.941624739440158e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001046901816152,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.732376252533868e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001046901306835,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004966047126799,291.1650085449219,294.1499938964844,286.24200439453125,285.75787353515625,289.4665222167969,286.30126953125,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518259763717652,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.950281673809512e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522521972656,0.0,0.0,0.0001047813420882,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.739108696114272e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001047812911565,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004970371373929,291.1650695800781,294.1499938964844,286.2342529296875,285.7559814453125,289.43609619140625,286.28564453125,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526367664337158,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.95875961962156e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0001048706180881,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.745702896500006e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001048705671564,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000497460598126,291.1651306152344,294.1499938964844,286.2265014648437,285.75396728515625,289.4058532714844,286.2718811035156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5343916416168213,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.97507304418832e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001050424034474,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.758391438983381e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001050423597916,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004982755053788,291.16522216796875,294.1499938964844,286.21112060546875,285.74969482421875,289.3459167480469,286.24822998046875,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550163507461548,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.97507304418832e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001050424034474,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.758391438983381e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001050423597916,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004982755053788,291.16522216796875,294.1499938964844,286.21112060546875,285.74969482421875,289.3459167480469,286.24822998046875,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550163507461548,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.984992357203736e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,0.0001051468643709,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.7661061368417e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001051468134392,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004987709689885,291.1652526855469,294.1499938964844,286.2013244628906,285.7467041015625,289.3079528808594,286.2349853515625,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5600473880767822,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.990372927859426e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,0.0001052035222528,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.770291267661378e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001052034713211,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004990397719666,291.165283203125,294.1499938964844,286.1958312988281,285.7449645996094,289.2867431640625,286.2279968261719,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565531015396118,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001000450356514,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000105352322862,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.781281601637602e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001053522719303,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004997455980628,291.1653137207031,294.1499938964844,286.1805725097656,285.73974609375,289.2283020019531,286.20977783203125,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5804603099823,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001000450356514,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000105352322862,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.781281601637602e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001053522719303,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004997455980628,291.1653137207031,294.1499938964844,286.1805725097656,285.73974609375,289.2283020019531,286.20977783203125,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5804603099823,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000100173507235,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,0.0001054876120178,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.79127367422916e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001054875610861,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0005003873957321,291.1653137207031,294.1499938964844,286.1653137207031,285.7339782714844,289.17059326171875,286.1927185058594,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59493088722229,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000100173507235,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,0.0001054876120178,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.79127367422916e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001054875610861,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0005003873957321,291.1653137207031,294.1499938964844,286.1653137207031,285.7339782714844,289.17059326171875,286.1927185058594,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59493088722229,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001002326971502,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0001055499305948,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.795877172611654e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001055498869391,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005006830324418,291.1653137207031,294.1499938964844,286.1576538085937,285.7308654785156,289.1420288085937,286.1844482421875,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.601990938186645,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001002884528134,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001056086475728,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.800214370945469e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000105608603917,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0005009615560993,291.165283203125,294.1499938964844,286.1499938964844,285.72760009765625,289.1136474609375,286.17633056640625,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.6089348793029785,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001004000732791,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.000105726190668,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.808895315974951e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001057261397363,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0005015190690755,291.1652526855469,294.1499938964844,286.1346130371094,285.7205505371094,289.0574035644531,286.1602783203125,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6226165294647217,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001004000732791,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.000105726190668,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.808895315974951e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001057261397363,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0005015190690755,291.1652526855469,294.1499938964844,286.1346130371094,285.7205505371094,289.0574035644531,286.1602783203125,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6226165294647217,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001005159720079,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.000105848237581,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.817910227458924e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001058481939253,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0005020980606786,291.1651916503906,294.1499938964844,286.119140625,285.7127990722656,289.0018615722656,286.1444091796875,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636460304260254,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001005159720079,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.000105848237581,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.817910227458924e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001058481939253,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0005020980606786,291.1651916503906,294.1499938964844,286.119140625,285.7127990722656,289.0018615722656,286.1444091796875,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636460304260254,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001006171587505,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001059547867043,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.825779903214425e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001059547430486,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0005026034777984,291.16510009765625,294.1499938964844,286.1034851074219,285.7042541503906,288.947021484375,286.1285400390625,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650179147720337,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001006171587505,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001059547867043,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.825779903214425e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001059547430486,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0005026034777984,291.16510009765625,294.1499938964844,286.1034851074219,285.7042541503906,288.947021484375,286.1285400390625,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650179147720337,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000100693294371,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001060349604813,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001060349168255,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0005029838066548,291.1649780273437,294.1499938964844,286.0876770019531,285.69488525390625,288.89288330078125,286.1126403808594,291.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663305997848511,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000100693294371,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001060349604813,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001060349168255,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0005029838066548,291.1649780273437,294.1499938964844,286.0876770019531,285.69488525390625,288.89288330078125,286.1126403808594,291.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663305997848511,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001007211612886,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001060643116943,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.833869312889874e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001060642680386,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0005031230393797,291.1649169921875,294.1499938964844,286.0796813964844,285.6898803710937,288.8660583496094,286.10467529296875,291.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669572353363037,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001007426981232,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001060869908542,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.835544238332659e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001060869471984,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000503230607137,291.1648254394531,294.1499938964844,286.0716247558594,285.68463134765625,288.8394470214844,286.0966796875,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675638198852539,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007699247566,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061156581272,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.837661541998386e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001061156144714,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0005033665802329,291.1646423339844,294.1499938964844,286.0553283691406,285.6734619140625,288.78668212890625,286.08056640625,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495087796717598e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.687250852584839,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007699247566,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061156581272,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.837661541998386e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001061156144714,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0005033665802329,291.1646423339844,294.1499938964844,286.0553283691406,285.6734619140625,288.78668212890625,286.08056640625,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495087796717598e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.687250852584839,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007795144687,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061257571564,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.83840732765384e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001061257135006,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0005034144851379,291.1645202636719,294.1499938964844,286.0434265136719,285.664794921875,288.7491149902344,286.06884765625,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506902346056453e-08,0.0010738966520875,-0.0370399542152881,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.695272445678711,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007818937068,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061282600858,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.838592864573002e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.00010612821643,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0005034263595007,291.1644592285156,294.1499938964844,286.0387268066406,285.6612548828125,288.7345886230469,286.0642395019531,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509815571273066e-08,0.0010739215649664,-0.0370475724339485,0.0,0.0,0.0,-0.0120059456676244,60.0,-3.6983542442321777,-0.0,-7.863509665639867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007855680654,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061321236193,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.838878082111478e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001061320872395,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0005034447531215,291.16424560546875,294.1499938964844,286.02178955078125,285.64801025390625,288.6831970214844,286.0477294921875,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514205837201644e-08,0.0010739591671153,-0.0370590537786483,0.0,0.0,0.0,-0.0120081221684813,60.0,-3.7092301845550537,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001007855680654,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001061321236193,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.838878082111478e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001061320872395,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0005034447531215,291.16424560546875,294.1499938964844,286.02178955078125,285.64801025390625,288.6831970214844,286.0477294921875,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514205837201644e-08,0.0010739591671153,-0.0370590537786483,0.0,0.0,0.0,-0.0120081221684813,60.0,-3.7092301845550537,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001007859464152,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001061325237969,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.838907913537696e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061324801412,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0005034466157667,291.1640014648437,294.1499938964844,286.0044860839844,285.6336669921875,288.6324157714844,286.0308837890625,291.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514495383366466e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.720126390457153,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001007859464152,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001061325237969,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.838907913537696e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061324801412,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0005034466157667,291.1640014648437,294.1499938964844,286.0044860839844,285.6336669921875,288.6324157714844,286.0308837890625,291.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514495383366466e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.720126390457153,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001007857863442,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001061323564499,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.838895544409752e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061323200701,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0005034458590671,291.16387939453125,294.1499938964844,285.9956970214844,285.6260681152344,288.6072998046875,286.0223693847656,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725638628005981,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001007856844807,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0001061322545865,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.838887540856376e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001061322109308,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0005034453351981,291.1637268066406,294.1499938964844,285.9867858886719,285.6181640625,288.5823059082031,286.01373291015625,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731214761734009,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001007859173114,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001061324874171,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.838905730750412e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001061324510374,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0005034464993514,291.1634216308594,294.1499938964844,285.9686279296875,285.6014099121094,288.5328063964844,285.9962158203125,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7425944805145264,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001007859173114,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001061324874171,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.838905730750412e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001061324510374,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0005034464993514,291.1634216308594,294.1499938964844,285.9686279296875,285.6014099121094,288.5328063964844,285.9962158203125,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7425944805145264,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001007863975246,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,0.0001061329967342,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.838942838134244e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0005034488858655,291.1631164550781,294.1499938964844,285.95001220703125,285.5834045410156,288.48388671875,285.9782409667969,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754313707351685,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001007863975246,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,0.0001061329967342,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.838942838134244e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0005034488858655,291.1631164550781,294.1499938964844,285.95001220703125,285.5834045410156,288.48388671875,285.9782409667969,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754313707351685,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001007733735605,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0001061192815541,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.83793002483435e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001061192451743,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0005033838097006,291.16278076171875,294.1499938964844,285.9309387207031,285.5637512207031,288.435546875,285.9598693847656,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738217970356,-0.0370170027017593,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766166925430298,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001007733735605,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0001061192815541,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.83793002483435e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001061192451743,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0005033838097006,291.16278076171875,294.1499938964844,285.9309387207031,285.5637512207031,288.435546875,285.9598693847656,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738217970356,-0.0370170027017593,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766166925430298,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
