time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001007269602268,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001060704016708,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.834319694666192e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000106070365291,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0005031519685871,291.16241455078125,294.1499938964844,285.9115295410156,285.542236328125,288.38775634765625,285.94110107421875,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011399343026e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.777403116226196,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001007269602268,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001060704016708,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.834319694666192e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000106070365291,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0005031519685871,291.16241455078125,294.1499938964844,285.9115295410156,285.542236328125,288.38775634765625,285.94110107421875,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011399343026e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.777403116226196,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001006860984489,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0001060273716575,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.831141556380317e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001060273352777,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000502947892528,291.1622314453125,294.1499938964844,285.9017028808594,285.5307922363281,288.36407470703125,285.9316101074219,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.7825732231140137,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001006296661216,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,0.0001059679489117,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.826752698747441e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001059679125319,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005026659928262,291.1620178222656,294.1499938964844,285.8918151855469,285.5189819335937,288.3405456542969,285.9220275878906,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.78731918334961,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001004617661237,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.0001057911431416,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.813693810021505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001057911067618,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005018272786401,291.16162109375,294.1499938964844,285.8717956542969,285.4941101074219,288.2939147949219,285.9027709960937,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7951700687408447,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001004617661237,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.0001057911431416,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.813693810021505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001057911067618,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005018272786401,291.16162109375,294.1499938964844,285.8717956542969,285.4941101074219,288.2939147949219,285.9027709960937,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7951700687408447,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001002744902507,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.0001055939283105,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.799128070473671e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001055938919307,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005008918233215,291.1612854003906,294.1499938964844,285.8556213378906,285.47314453125,288.2570495605469,285.88726806640625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875833815291116e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.7995777130126953,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001002223143586,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,0.0001055389802786,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.79506954131648e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001055389511748,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000500631169416,291.16119384765625,294.1499938964844,285.8515319824219,285.4677734375,288.2478942871094,285.8833923339844,291.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810782739653861e-08,0.0010679453844204,-0.035219307988882,0.0,0.0,0.0,-0.0116594107821583,60.0,-3.8004496097564697,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.995090658776462e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001052531806635,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.77396053308621e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001052531442837,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004992754547856,291.1607360839844,294.1499938964844,285.8310546875,285.4400939941406,288.2024841308594,285.8638916015625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472430282490676e-08,0.0010650523472577,-0.0343342497944831,0.0,0.0,0.0,-0.0114916758611798,60.0,-3.803777694702149,-0.0,-7.734134754855404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.995090658776462e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001052531806635,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.77396053308621e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001052531442837,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004992754547856,291.1607360839844,294.1499938964844,285.8310546875,285.4400939941406,288.2024841308594,285.8638916015625,291.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472430282490676e-08,0.0010650523472577,-0.0343342497944831,0.0,0.0,0.0,-0.0114916758611798,60.0,-3.803777694702149,-0.0,-7.734134754855404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.96627932181582e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,0.000104949780507,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.751551311230287e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001049497514031,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004978362703695,291.1602478027344,294.1499938964844,285.8103942871094,285.4112243652344,288.1576232910156,285.8443298339844,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806439876556397,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.96627932181582e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,0.000104949780507,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.751551311230287e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001049497514031,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004978362703695,291.1602478027344,294.1499938964844,285.8103942871094,285.4112243652344,288.1576232910156,285.8443298339844,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806439876556397,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.950236562872306e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,0.0001047808400471,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.739073771517724e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001047808036673,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004970348672941,291.1600036621094,294.1499938964844,285.79998779296875,285.3963928222656,288.13543701171875,285.83453369140625,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807322025299072,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.933171531884e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0001046011457219,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.72580096963793e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001046011093421,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004961824743077,291.1597595214844,294.1499938964844,285.78955078125,285.3812866210937,288.1133728027344,285.82470703125,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.807829141616821,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8962256743107e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,0.0001042120784404,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.697065302636474e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001042120420606,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004943369422107,291.15924072265625,294.1499938964844,285.7685852050781,285.35040283203125,288.0697021484375,285.8050842285156,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8077220916748047,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8962256743107e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,0.0001042120784404,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.697065302636474e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001042120420606,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004943369422107,291.15924072265625,294.1499938964844,285.7685852050781,285.35040283203125,288.0697021484375,285.8050842285156,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8077220916748047,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.856047836365178e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001037889887811,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.665815792279318e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037889524013,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004923299420624,291.1587219238281,294.1499938964844,285.7475280761719,285.3186950683594,288.0266418457031,285.7855224609375,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8062281608581534,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.856047836365178e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001037889887811,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.665815792279318e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037889524013,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004923299420624,291.1587219238281,294.1499938964844,285.7475280761719,285.3186950683594,288.0266418457031,285.7855224609375,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8062281608581534,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.813410724746063e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001033399967127,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.632653432665393e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001033399603329,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004902001237496,291.1581726074219,294.1499938964844,285.72637939453125,285.2863464355469,287.9841613769531,285.7660522460937,291.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803570032119751,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.813410724746063e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001033399967127,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.632653432665393e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001033399603329,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004902001237496,291.1581726074219,294.1499938964844,285.72637939453125,285.2863464355469,287.9841613769531,285.7660522460937,291.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803570032119751,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.769191092345864e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0001028743427013,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.598260708618909e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001028743135975,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004879912885371,291.1575927734375,294.1499938964844,285.7052001953125,285.2534484863281,287.9422912597656,285.7467346191406,291.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800032377243042,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.769191092345864e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0001028743427013,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.598260708618909e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001028743135975,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004879912885371,291.1575927734375,294.1499938964844,285.7052001953125,285.2534484863281,287.9422912597656,285.7467346191406,291.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800032377243042,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.746778232511132e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507873535156,0.0,0.0,0.0001026383251883,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.580828241771087e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001026382960844,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004868717223871,291.15728759765625,294.1499938964844,285.6946105957031,285.23681640625,287.92156982421875,285.7371520996094,291.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347422540187,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.798027276992798,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.72433408605866e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0001024019729811,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.563371764263138e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001024019438773,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004857505846302,291.1570129394531,294.1499938964844,285.6839904785156,285.2201232910156,287.9010009765625,285.72760009765625,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097614300264013e-08,0.0010361961321905,-0.0255024321377277,0.0,0.0,0.0,-0.0098186424002051,60.0,-3.795935869216919,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.679741924628615e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.0001019324045046,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.52868945710361e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001019323681248,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004835231229662,291.1564025878906,294.1499938964844,285.6628112792969,285.1865234375,287.8602294921875,285.7086486816406,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474045276641,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.791647434234619,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.679741924628615e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.0001019324045046,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.52868945710361e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001019323681248,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004835231229662,291.1564025878906,294.1499938964844,285.6628112792969,285.1865234375,287.8602294921875,285.7086486816406,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541855305883472e-09,0.0010314439423382,-0.0240474045276641,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.791647434234619,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.641427459428088e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.000101528930827,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.498888589907438e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001015289017232,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004816092550754,291.1558532714844,294.1499938964844,285.6441955566406,285.1568298339844,287.8248291015625,285.6921691894531,291.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970834821462,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.7879579067230233,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.636301547288896e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0001014749432215,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.494901365134865e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001014749141177,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004813531704712,291.15576171875,294.1499938964844,285.64166259765625,285.1527709960937,287.8200378417969,285.6899108886719,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297844201326,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787472486495972,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.594744915375486e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,0.0001010373380267,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.46258010622114e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001010373089229,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004792773397639,291.1551208496094,294.1499938964844,285.62060546875,285.1190185546875,287.7803649902344,285.6714172363281,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179685503244,60.0,-3.783708333969116,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.594744915375486e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,0.0001010373380267,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.46258010622114e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001010373089229,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004792773397639,291.1551208496094,294.1499938964844,285.62060546875,285.1190185546875,287.7803649902344,285.6714172363281,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179685503244,60.0,-3.783708333969116,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.555701399222016e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001006261882139,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.432213169522583e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001006261591101,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004773270629812,291.15447998046875,294.1499938964844,285.5996398925781,285.0853576660156,287.7411804199219,285.6531677246094,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7806222438812256,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.555701399222016e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001006261882139,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.432213169522583e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001006261591101,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004773270629812,291.15447998046875,294.1499938964844,285.5996398925781,285.0853576660156,287.7411804199219,285.6531677246094,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7806222438812256,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.537326695863158e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001004326913971,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.417921005981043e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001004326622933,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004764091863762,291.1541442871094,294.1499938964844,285.5892028808594,285.0686340332031,287.7217712402344,285.6441345214844,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766889353888473e-09,0.0010162661783397,-0.0193994231522083,0.0,0.0,0.0,-0.0086632017046213,60.0,-3.779416084289551,-0.0,-7.04174212273756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.519641753286125e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.000100246463262,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.40416653570719e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001002464341581,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004755257978104,291.1537780761719,294.1499938964844,285.57879638671875,285.0519714355469,287.7024841308594,285.6351318359375,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7784132957458496,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.486905764788388e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.990173566620796e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.378705049632117e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.990170656237753e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004738905699923,291.1531066894531,294.1499938964844,285.5581359863281,285.0189208984375,287.6642150878906,285.6173400878906,290.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777222394943237,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.486905764788388e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.990173566620796e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.378705049632117e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.990170656237753e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004738905699923,291.1531066894531,294.1499938964844,285.5581359863281,285.0189208984375,287.6642150878906,285.6173400878906,290.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777222394943237,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.457675332669167e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,9.959391900338233e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.355969864875078e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.959388989955188e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004724304308183,291.15240478515625,294.1499938964844,285.53765869140625,284.9864196777344,287.6264038085937,285.5997314453125,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777189016342163,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.457675332669167e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,9.959391900338233e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.355969864875078e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.959388989955188e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004724304308183,291.15240478515625,294.1499938964844,285.53765869140625,284.9864196777344,287.6264038085937,285.5997314453125,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777189016342163,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.432006481802092e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,9.93236171780154e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.33600536477752e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.932358807418495e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004711482324637,291.15167236328125,294.1499938964844,285.51739501953125,284.9545288085937,287.5890197753906,285.5823059082031,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.778343677520752,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.432006481802092e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,9.93236171780154e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.33600536477752e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.932358807418495e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004711482324637,291.15167236328125,294.1499938964844,285.51739501953125,284.9545288085937,287.5890197753906,285.5823059082031,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.778343677520752,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.409843187313528e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.909022628562524e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.318767165997997e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.90901971817948e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004700410936493,291.15093994140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5520324707031,285.5650329589844,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.001002678531222,-0.0152374655008316,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.780681848526001,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
