time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.409843187313528e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.909022628562524e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.318767165997997e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.90901971817948e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004700410936493,291.15093994140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5520324707031,285.5650329589844,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.001002678531222,-0.0152374655008316,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.780681848526001,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.400046110386028e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.898706048261374e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.311147783184424e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.898703137878329e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.000469551741844,291.1505432128906,294.1499938964844,285.48748779296875,284.9081726074219,287.5336608886719,285.55645751953125,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016402229666,6.0558082992656645e-09,0.0010016341693699,-0.0149175552651286,0.0,0.0,0.0,-0.0078149428591132,60.0,-3.7822985649108887,-0.0,-6.840415522901824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.391055937157944e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,9.8892385722138e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.304154860321432e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.889235661830752e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004691026406362,291.1501770019531,294.1499938964844,285.4776916503906,284.8931884765625,287.5154113769531,285.5478820800781,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006816592067,5.943737058089482e-09,0.0010006757220253,-0.0146239707246422,0.0,0.0,0.0,-0.0077593834139406,60.0,-3.784188270568848,-0.0,-6.827330878422799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.375350782647728e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,9.87270032055676e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004683181759901,291.1493835449219,294.1499938964844,285.458251953125,284.8639831542969,287.47918701171875,285.5308532714844,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.0141110736876726,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.788697719573975,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.375350782647728e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,9.87270032055676e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004683181759901,291.1493835449219,294.1499938964844,285.458251953125,284.8639831542969,287.47918701171875,285.5308532714844,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.0141110736876726,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.788697719573975,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.362991841044276e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,9.85968581517227e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.282327715074643e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.859682904789224e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004677007964346,291.1486511230469,294.1499938964844,285.43994140625,284.8370361328125,287.4447326660156,285.5145568847656,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593856045038592e-09,0.000997683731839,-0.0137073919177055,0.0,0.0,0.0,-0.0075859315693378,60.0,-3.793945550918579,-0.0,-6.786562067873092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.362530545331538e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,9.859200508799404e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.281969010364264e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.859197598416358e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004676777753047,291.1485900878906,294.1499938964844,285.439208984375,284.8359375,287.4432983398437,285.5138854980469,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588107310217083e-09,0.0009976346045732,-0.013692332431674,0.0,0.0,0.0,-0.0075830817222595,60.0,-3.794180393218994,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.352283814223485e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.848409536061808e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004671658971346,291.1477966308594,294.1499938964844,285.4205017089844,284.8092041015625,287.4077453613281,285.4969482421875,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603264132424564e-09,0.0009965418139472,-0.013357575982809,0.0,0.0,0.0,-0.007519734557718,60.0,-3.8005001544952393,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.352283814223485e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.848409536061808e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004671658971346,291.1477966308594,294.1499938964844,285.4205017089844,284.8092041015625,287.4077453613281,285.4969482421875,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603264132424564e-09,0.0009965418139472,-0.013357575982809,0.0,0.0,0.0,-0.007519734557718,60.0,-3.8005001544952393,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.344333375338464e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444091796875,0.0,0.0,9.840037819230928e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.840034908847883e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004667687753681,291.14697265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3725280761719,285.4801025390625,290.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361167954021084e-09,0.000995693844743,-0.0130978031083941,0.0,0.0,0.0,-0.0074705770239233,60.0,-3.807529211044312,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.344333375338464e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444091796875,0.0,0.0,9.840037819230928e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.840034908847883e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004667687753681,291.14697265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3725280761719,285.4801025390625,290.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361167954021084e-09,0.000995693844743,-0.0130978031083941,0.0,0.0,0.0,-0.0074705770239233,60.0,-3.807529211044312,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.341153781861068e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,9.836689423536882e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.265342719620094e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.836686513153836e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004666099557653,291.14654541015625,294.1499938964844,285.3932189941406,284.7717590332031,287.3550720214844,285.4716796875,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953599656,5.321498353083598e-09,0.0009953546104952,-0.0129938758909702,0.0,0.0,0.0,-0.0074509112164378,60.0,-3.811281204223633,-0.0,-6.754910941708658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.338466770714148e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,9.833859076024964e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.263252336997539e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.83385689323768e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004664757288992,291.1461181640625,294.1499938964844,285.38433837890625,284.76007080078125,287.3376770019531,285.4632568359375,290.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950730018317,5.28796340049098e-09,0.0009950677631422,-0.0129060205072164,0.0,0.0,0.0,-0.0074342861771583,60.0,-3.815168857574463,-0.0,-6.7510192991449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.334446804132313e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,9.829625923885033e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.260125858010724e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.829623741097748e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000466274912469,291.145263671875,294.1499938964844,285.3669128417969,284.7379455566406,287.3031005859375,285.4465026855469,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776878885825e-09,0.0009946385398507,-0.0127745410427451,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.823273897171021,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.334446804132313e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,9.829625923885033e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.260125858010724e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.829623741097748e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000466274912469,291.145263671875,294.1499938964844,285.3669128417969,284.7379455566406,287.3031005859375,285.4465026855469,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776878885825e-09,0.0009946385398507,-0.0127745410427451,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.823273897171021,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.33227056520991e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,9.827334724832326e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.82733181444928e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004661662096623,291.1444091796875,294.1499938964844,285.3500061035156,284.7176208496094,287.26885986328125,285.4297790527344,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.2105613157493735e-09,0.0009944058256223,-0.0127032399177551,0.0,0.0,0.0,-0.007395913824439,60.0,-3.8318240642547607,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.33227056520991e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,9.827334724832326e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.82733181444928e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004661662096623,291.1444091796875,294.1499938964844,285.3500061035156,284.7176208496094,287.26885986328125,285.4297790527344,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.2105613157493735e-09,0.0009944058256223,-0.0127032399177551,0.0,0.0,0.0,-0.007395913824439,60.0,-3.8318240642547607,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.331283217761666e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,9.826294262893498e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.257665129145607e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.826292080106214e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661168786697,291.1434936523437,294.1499938964844,285.3348999023437,284.69976806640625,287.23492431640625,285.4132385253906,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840315103530884,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.331283217761666e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,9.826294262893498e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.257665129145607e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.826292080106214e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661168786697,291.1434936523437,294.1499938964844,285.3348999023437,284.69976806640625,287.23492431640625,285.4132385253906,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840315103530884,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.330815373687074e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,9.825801680563018e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.257301331264898e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004660935082938,291.1426086425781,294.1499938964844,285.32275390625,284.6847839355469,287.2013854980469,285.3973083496094,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847468614578247,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.330815373687074e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,9.825801680563018e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.257301331264898e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004660935082938,291.1426086425781,294.1499938964844,285.32275390625,284.6847839355469,287.2013854980469,285.3973083496094,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847468614578247,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.330771717941388e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,9.825755842030048e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.257267134264112e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.825753659242764e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004660913255065,291.14215087890625,294.1499938964844,285.3177185058594,284.6783142089844,287.18475341796875,285.38970947265625,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191640006785292e-09,0.000994244008325,-0.0126536693423986,0.0,0.0,0.0,-0.0073865335434675,60.0,-3.850388526916504,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.330845932709052e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,9.82583369477652e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.257324614329264e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.825831511989236e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000466095021693,291.14166259765625,294.1499938964844,285.3133544921875,284.6724853515625,287.1682434082031,285.3824157714844,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925175270639565e-09,0.0009942514589056,-0.0126559678465127,0.0,0.0,0.0,-0.0073869684711098,60.0,-3.8529109954833984,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.331350884167476e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,9.826365567278116e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.257718243636191e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.826363384490831e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661202838178,291.1407165527344,294.1499938964844,285.3065185546875,284.6627502441406,287.1355285644531,285.3687744140625,290.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856806993484497,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.331350884167476e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,9.826365567278116e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.257718243636191e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.826363384490831e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661202838178,291.1407165527344,294.1499938964844,285.3065185546875,284.6627502441406,287.1355285644531,285.3687744140625,290.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856806993484497,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.332318586530164e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,9.827384928939864e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.258470577653497e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.82738274615258e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004661685961764,291.1397705078125,294.1499938964844,285.30206298828125,284.6553649902344,287.1033020019531,285.3566589355469,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859191656112671,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.332318586530164e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,9.827384928939864e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.258470577653497e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.82738274615258e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004661685961764,291.1397705078125,294.1499938964844,285.30206298828125,284.6553649902344,287.1033020019531,285.3566589355469,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859191656112671,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.333731577498838e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.828872862271965e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82886995188892e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004662391729652,291.1387939453125,294.1499938964844,285.2997131347656,284.650146484375,287.0715637207031,285.3461608886719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.8602237701416016,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.333731577498838e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.828872862271965e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82886995188892e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004662391729652,291.1387939453125,294.1499938964844,285.2997131347656,284.650146484375,287.0715637207031,285.3461608886719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.8602237701416016,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.33557384996675e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,9.830812632571906e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.261002610903233e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.000466331228381,291.1377868652344,294.1499938964844,285.29931640625,284.6469116210937,287.0403747558594,285.3373413085937,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.860037326812744,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.33557384996675e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,9.830812632571906e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.261002610903233e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.000466331228381,291.1377868652344,294.1499938964844,285.29931640625,284.6469116210937,287.0403747558594,285.3373413085937,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.860037326812744,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.336653602076694e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.831949864747004e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.26184225641191e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.831947681959718e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004663851577788,291.1372985839844,294.1499938964844,285.2997741699219,284.64599609375,287.0249938964844,285.3336181640625,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264466196308604e-09,0.0009948667138814,-0.0128444619476795,0.0,0.0,0.0,-0.0074226362630724,60.0,-3.8595130443573,-0.0,-6.74829294666779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.337830124422908e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,9.833188960328698e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.262757571879774e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.833186777541414e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004664439475163,291.13677978515625,294.1499938964844,285.3006591796875,284.6455078125,287.0097351074219,285.330322265625,290.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279081616293979e-09,0.0009949916275218,-0.0128827514126896,0.0,0.0,0.0,-0.0074298819527029,60.0,-3.858747959136963,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.340479300590232e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,9.835978562477976e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.835976379690692e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004665762535296,291.1357727050781,294.1499938964844,285.3034973144531,284.645751953125,286.97967529296875,285.3249816894531,290.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856541872024536,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.340479300590232e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,9.835978562477976e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.835976379690692e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004665762535296,291.1357727050781,294.1499938964844,285.3034973144531,284.645751953125,286.97967529296875,285.3249816894531,290.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856541872024536,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.343502460978924e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13592529296875,0.0,0.0,9.83916179393418e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004667272733058,291.1347045898437,294.1499938964844,285.30767822265625,284.6474304199219,286.9501953125,285.3213195800781,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8534982204437256,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.343502460978924e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13592529296875,0.0,0.0,9.83916179393418e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004667272733058,291.1347045898437,294.1499938964844,285.30767822265625,284.6474304199219,286.9501953125,285.3213195800781,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8534982204437256,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.346874139737338e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,9.842712461249904e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.269791967701167e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004668956971727,291.1336669921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9212951660156,285.3192443847656,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.849762916564941,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.346874139737338e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,9.842712461249904e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.269791967701167e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004668956971727,291.1336669921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9212951660156,285.3192443847656,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.849762916564941,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.350308391731232e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,9.846328612184152e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.272462971741334e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.846327156992628e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004670672642532,291.1326599121094,294.1499938964844,285.3186950683594,284.6542358398437,286.8948974609375,285.3186950683594,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963235352188,5.4342090827219636e-09,0.0009963180636987,-0.0132891554385423,0.0,0.0,0.0,-0.0075067849829792,60.0,-3.845767974853516,-0.0,-6.768000559986831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.350567415822296e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,9.846601460594684e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.272663788171485e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.8465992778074e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004670801863539,291.132568359375,294.1499938964844,285.31915283203125,284.654541015625,286.8930053710937,285.3187255859375,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.845461845397949,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
