time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.352523920824753e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,9.84866201179102e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.274185918504372e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.848659829003736e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004671779170166,291.13201904296875,294.1499938964844,285.322509765625,284.6569519042969,286.87908935546875,285.3190002441406,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.46176393001474e-09,0.00099655368831,-0.0133613431826233,0.0,0.0,0.0,-0.0075204451568424,60.0,-3.843137741088867,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.354547364637256e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,9.850792412180454e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.275758980540559e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.850790229393168e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.000467278965516,291.1314697265625,294.1499938964844,285.3260192871094,284.6595764160156,286.8653259277344,285.3196105957031,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486926024644845e-09,0.0009967688238248,-0.0134272621944546,0.0,0.0,0.0,-0.0075329192914068,60.0,-3.840724229812622,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.358774696011096e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,9.855244570644572e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004674901720136,291.13037109375,294.1499938964844,285.3334045410156,284.6653747558594,286.8382568359375,285.3217163085937,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.835688829421997,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.358774696011096e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,9.855244570644572e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004674901720136,291.13037109375,294.1499938964844,285.3334045410156,284.6653747558594,286.8382568359375,285.3217163085937,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.835688829421997,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.363210847368464e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.859915735432878e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.859913552645594e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004677117685787,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.811767578125,285.3249206542969,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594710028589134e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.830461025238037,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.363210847368464e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.859915735432878e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.859913552645594e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004677117685787,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.811767578125,285.3249206542969,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594710028589134e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.830461025238037,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.367807069793344e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,9.864755702437832e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004679413395933,291.12811279296875,294.1499938964844,285.34881591796875,284.6785583496094,286.7858581542969,285.3291015625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.82516884803772,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.367807069793344e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,9.864755702437832e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004679413395933,291.12811279296875,294.1499938964844,285.34881591796875,284.6785583496094,286.7858581542969,285.3291015625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.82516884803772,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.372190834255888e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,9.869371569948272e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.28948216419667e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.869370114756748e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004681603168137,291.12701416015625,294.1499938964844,285.3559265136719,284.68511962890625,286.7622375488281,285.33367919921875,290.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986516088247,5.706435768360052e-09,0.0009986459044739,-0.014002320356667,0.0,0.0,0.0,-0.0076417396776378,60.0,-3.820281744003296,-0.0,-6.799667318091451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.37250952119939e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,9.869707719190046e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.289730274351314e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.869705536402762e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004681762366089,291.126953125,294.1499938964844,285.3564453125,284.6855773925781,286.76055908203125,285.3340148925781,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710400596825593e-09,0.0009986797813326,-0.0140127064660191,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.8199331760406494,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.374883666168898e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,9.87220773822628e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.291576912393793e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.872205555438995e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004682948347181,291.1263427734375,294.1499938964844,285.3601379394531,284.68914794921875,286.74810791015625,285.3367004394531,290.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.817376613616944,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.377261449117212e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,9.87471139524132e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.293426460819319e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.874709212454036e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004684136074502,291.1257629394531,294.1499938964844,285.3637084960937,284.6926574707031,286.7358093261719,285.33953857421875,290.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952752240345e-09,0.0009991853730753,-0.0141676012426614,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.814878463745117,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.382000280311333e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.879701974568889e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.879699791781604e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004686503380071,291.12457275390625,294.1499938964844,285.3704528808594,284.6996154785156,286.71160888671875,285.34539794921875,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.810106039047241,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.382000280311333e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.879701974568889e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.879699791781604e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004686503380071,291.12457275390625,294.1499938964844,285.3704528808594,284.6996154785156,286.71160888671875,285.34539794921875,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.810106039047241,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.386659803567454e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,9.884608152788132e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.300735887838528e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004688830813392,291.12335205078125,294.1499938964844,285.37646484375,284.706298828125,286.6879577636719,285.3514099121094,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739495590329,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.80574631690979,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.386659803567454e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,9.884608152788132e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.300735887838528e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004688830813392,291.12335205078125,294.1499938964844,285.37646484375,284.706298828125,286.6879577636719,285.3514099121094,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739495590329,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.80574631690979,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.391169442096724e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,9.88935717032291e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.304243627004325e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.889354987535626e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000469108344987,291.12213134765625,294.1499938964844,285.3815002441406,284.71246337890625,286.664794921875,285.3573608398437,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801910638809204,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.391169442096724e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,9.88935717032291e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.304243627004325e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.889354987535626e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000469108344987,291.12213134765625,294.1499938964844,285.3815002441406,284.71246337890625,286.664794921875,285.3573608398437,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801910638809204,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.39545570872724e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,9.893870446830988e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.893868264043704e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004693224327638,291.12091064453125,294.1499938964844,285.3853759765625,284.718017578125,286.64208984375,285.363037109375,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7987115383148193,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.39545570872724e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,9.893870446830988e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.893868264043704e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004693224327638,291.12091064453125,294.1499938964844,285.3853759765625,284.718017578125,286.64208984375,285.363037109375,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7987115383148193,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.397488611284643e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253356933594,0.0,0.0,9.89601103356108e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.309157808776945e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.896009578369558e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004694239760283,291.1202697753906,294.1499938964844,285.3868408203125,284.7204895019531,286.63092041015625,285.3656921386719,290.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021191989447061e-09,0.0010013374267145,-0.0148268742486834,0.0,0.0,0.0,-0.0077977781184017,60.0,-3.797398328781128,-0.0,-6.836372534735349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.399440750712527e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,9.898066491587088e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.310676301131025e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.898065036395565e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004695215029641,291.11962890625,294.1499938964844,285.3879089355469,284.72271728515625,286.619873046875,285.3681945800781,290.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045474343352453e-09,0.0010015451116487,-0.0148904854431748,0.0,0.0,0.0,-0.0078098159283399,60.0,-3.7962758541107178,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.403048898093402e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,9.901866724248976e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004697017429862,291.1183776855469,294.1499938964844,285.38885498046875,284.7264099121094,286.5980224609375,285.3726501464844,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794675827026367,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.403048898093402e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,9.901866724248976e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004697017429862,291.1183776855469,294.1499938964844,285.38885498046875,284.7264099121094,286.5980224609375,285.3726501464844,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794675827026367,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.406198660144582e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,9.90518310572952e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.315933180507272e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004698590782936,291.1170654296875,294.1499938964844,285.3880310058594,284.7289428710937,286.5765991210937,285.3761291503906,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.7940638065338135,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.406198660144582e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,9.90518310572952e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.315933180507272e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004698590782936,291.1170654296875,294.1499938964844,285.3880310058594,284.7289428710937,286.5765991210937,285.3761291503906,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.7940638065338135,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.408812911715358e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.907935600494966e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.317966083064675e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004699896671809,291.11578369140625,294.1499938964844,285.3852233886719,284.7301025390625,286.55548095703125,285.37841796875,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.794534683227539,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.408812911715358e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.907935600494966e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.317966083064675e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004699896671809,291.11578369140625,294.1499938964844,285.3852233886719,284.7301025390625,286.55548095703125,285.37841796875,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.794534683227539,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.410811617271976e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,9.91004126262851e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.319520955206826e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.910039079841226e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004700895224232,291.11444091796875,294.1499938964844,285.3802185058594,284.729736328125,286.53466796875,285.3793334960937,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.796203136444092,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.410811617271976e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,9.91004126262851e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.319520955206826e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.910039079841226e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004700895224232,291.11444091796875,294.1499938964844,285.3802185058594,284.729736328125,286.53466796875,285.3793334960937,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.796203136444092,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.4115523097571e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,9.910821245284752e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.320096483454108e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.910819062497468e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004701265133917,291.1138000488281,294.1499938964844,285.3768310546875,284.7289123535156,286.5243530273437,285.379150390625,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.1960538921823635e-09,0.0010028327815234,-0.0152849415317177,0.0,0.0,0.0,-0.0078844651579856,60.0,-3.797540187835693,-0.0,-6.856807033273071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.412119834451004e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,9.911418601404876e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.320538134081289e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.911416418617593e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004701548605225,291.1131286621094,294.1499938964844,285.372802734375,284.7276611328125,286.5140991210937,285.3785705566406,290.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203084268463499e-09,0.0010028928518295,-0.0153033575043082,0.0,0.0,0.0,-0.0078879501670598,60.0,-3.799197435379028,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.41266625886783e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,9.911993402056396e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004701821308117,291.1117858886719,294.1499938964844,285.3628234863281,284.72369384765625,286.4937744140625,285.3760681152344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803574562072754,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.41266625886783e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,9.911993402056396e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004701821308117,291.1117858886719,294.1499938964844,285.3628234863281,284.72369384765625,286.4937744140625,285.3760681152344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803574562072754,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.412380313733593e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,9.91169290500693e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.911690722219646e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701678699348,291.11041259765625,294.1499938964844,285.3500061035156,284.7176208496094,286.4735717773437,285.3715209960937,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.809504270553589,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.412380313733593e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,9.91169290500693e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.911690722219646e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701678699348,291.11041259765625,294.1499938964844,285.3500061035156,284.7176208496094,286.4735717773437,285.3715209960937,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.809504270553589,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.411200153408572e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,9.910450171446428e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.910448716254904e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004701089346781,291.1090393066406,294.1499938964844,285.3356018066406,284.7104797363281,286.4534912109375,285.3648986816406,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.816674470901489,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.411200153408572e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,9.910450171446428e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.910448716254904e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004701089346781,291.1090393066406,294.1499938964844,285.3356018066406,284.7104797363281,286.4534912109375,285.3648986816406,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.816674470901489,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.409146150574088e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,9.908287029247732e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.908285574056208e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004700063145719,291.1076354980469,294.1499938964844,285.3209533691406,284.7032775878906,286.4335021972656,285.3565368652344,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.824075937271118,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.409146150574088e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,9.908287029247732e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.908285574056208e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004700063145719,291.1076354980469,294.1499938964844,285.3209533691406,284.7032775878906,286.4335021972656,285.3565368652344,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.824075937271118,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.407806646777316e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,9.90687622106634e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.317183190025389e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.906874765874818e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004699394048657,291.10693359375,294.1499938964844,285.31353759765625,284.6996765136719,286.4235534667969,285.3517761230469,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149034170732648e-09,0.0010024307994171,-0.0151617685332894,0.0,0.0,0.0,-0.0078611560165882,60.0,-3.827730655670166,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
