time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.406282333657146e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,9.905271144816652e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.315997936530039e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.905269689625128e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004698632692452,291.1062316894531,294.1499938964844,285.3060607910156,284.696044921875,286.41363525390625,285.3467712402344,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.13001205351793e-09,0.0010022681672126,-0.0151119399815797,0.0,0.0,0.0,-0.0078517263755202,60.0,-3.831348180770874,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.402679279446602e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,9.901476732920857e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004696832911577,291.10479736328125,294.1499938964844,285.2909545898437,284.6888122558594,286.3938293457031,285.3359375,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8384664058685294,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.402679279446602e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,9.901476732920857e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004696832911577,291.10479736328125,294.1499938964844,285.2909545898437,284.6888122558594,286.3938293457031,285.3359375,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8384664058685294,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.398403199156746e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,9.896973642753436e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004694696690421,291.1033630371094,294.1499938964844,285.2756652832031,284.6815185546875,286.3741455078125,285.3242492675781,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.845436573028565,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.398403199156746e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,9.896973642753436e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004694696690421,291.1033630371094,294.1499938964844,285.2756652832031,284.6815185546875,286.3741455078125,285.3242492675781,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.845436573028565,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.393524669576436e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,9.891836816677824e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.8918353614863e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004692260117735,291.1019287109375,294.1499938964844,285.2601318359375,284.6742248535156,286.3545227050781,285.3118591308594,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.852280378341675,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.393524669576436e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,9.891836816677824e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.8918353614863e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004692260117735,291.1019287109375,294.1499938964844,285.2601318359375,284.6742248535156,286.3545227050781,285.3118591308594,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.852280378341675,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.388115722686052e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,9.88614046946168e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.301868026843295e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004689557827077,291.1004638671875,294.1499938964844,285.24444580078125,284.6668701171875,286.3349914550781,285.2989196777344,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.859017848968506,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.388115722686052e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,9.88614046946168e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.301868026843295e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.886139014270157e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004689557827077,291.1004638671875,294.1499938964844,285.24444580078125,284.6668701171875,286.3349914550781,285.2989196777344,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.859017848968506,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.385230077896269e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,9.883102029561996e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.29962412151508e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.883100574370474e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004688116605393,291.0997314453125,294.1499938964844,285.23651123046875,284.6632080078125,286.32525634765625,285.2922668457031,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867421659644378e-09,0.0010000228649005,-0.0144240511581301,0.0,0.0,0.0,-0.0077215489000082,60.0,-3.86235237121582,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.382244024891406e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,9.879958088276908e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.297301635844633e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.879955905489624e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004686625034082,291.0989990234375,294.1499938964844,285.2285461425781,284.6595458984375,286.3155212402344,285.2854919433594,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301874439337115e-09,0.0009997044689953,-0.0143265109509229,0.0,0.0,0.0,-0.0077030905522406,60.0,-3.865669250488281,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.375984518555924e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,9.873366070678458e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.292433292604983e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873364615486936e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683498409576,291.0975036621094,294.1499938964844,285.21246337890625,284.65216064453125,286.296142578125,285.2717590332031,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.872259140014648,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.375984518555924e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,9.873366070678458e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.292433292604983e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873364615486936e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683498409576,291.0975036621094,294.1499938964844,285.21246337890625,284.65216064453125,286.296142578125,285.2717590332031,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.872259140014648,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.369404142489655e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10662841796875,0.0,0.0,9.866435721050948e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.287314656423405e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004680211131926,291.09600830078125,294.1499938964844,285.1962280273437,284.644775390625,286.27685546875,285.2576904296875,290.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.87880539894104,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.369404142489655e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10662841796875,0.0,0.0,9.866435721050948e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.287314656423405e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004680211131926,291.09600830078125,294.1499938964844,285.1962280273437,284.644775390625,286.27685546875,285.2576904296875,290.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.87880539894104,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.362570563098416e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,9.85923979897052e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004676797543652,291.0945129394531,294.1499938964844,285.1798400878906,284.6373596191406,286.2575988769531,285.2433776855469,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.8853297233581534,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.362570563098416e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,9.85923979897052e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004676797543652,291.0945129394531,294.1499938964844,285.1798400878906,284.6373596191406,286.2575988769531,285.2433776855469,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.8853297233581534,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.355551446788012e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,9.851848881226032e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004673291405197,291.0929870605469,294.1499938964844,285.1632995605469,284.62994384765625,286.2384033203125,285.2288513183594,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.8918533325195312,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.355551446788012e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,9.851848881226032e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004673291405197,291.0929870605469,294.1499938964844,285.1632995605469,284.62994384765625,286.2384033203125,285.2288513183594,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.8918533325195312,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.351992048323154e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,9.848100307863206e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.273771916516125e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.848098852671684e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004671513452194,291.0922241210937,294.1499938964844,285.15496826171875,284.626220703125,286.2288513183594,285.2215270996094,290.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529927240309925e-09,0.0009964790660887,-0.0133383646607398,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.895121574401856,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.348412277176976e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,9.844330634223296e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.270987407537177e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.844329179031774e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004669725312851,291.0914611816406,294.1499938964844,285.1466064453125,284.6224975585937,286.21929931640625,285.21417236328125,290.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8983969688415527,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.341216355096547e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,9.836753451963888e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836751996772364e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004666130989789,291.08990478515625,294.1499938964844,285.1297912597656,284.6150817871094,286.2002258300781,285.1993103027344,290.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9049792289733887,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.341216355096547e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,9.836753451963888e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836751996772364e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004666130989789,291.08990478515625,294.1499938964844,285.1297912597656,284.6150817871094,286.2002258300781,285.1993103027344,290.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9049792289733887,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.33402479859069e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005554199219,0.0,0.0,9.829180635279045e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.259797712322325e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.829179180087522e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004662538703996,291.0883483886719,294.1499938964844,285.1128234863281,284.60760498046875,286.18121337890625,285.1843566894531,290.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911620616912842,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.33402479859069e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005554199219,0.0,0.0,9.829180635279045e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.259797712322325e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.829179180087522e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004662538703996,291.0883483886719,294.1499938964844,285.1128234863281,284.60760498046875,286.18121337890625,285.1843566894531,290.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911620616912842,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.326897270511836e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,9.821674757404252e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.82167330221273e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004658978141378,291.0867919921875,294.1499938964844,285.09576416015625,284.60015869140625,286.1622619628906,285.16925048828125,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.918339967727661,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.326897270511836e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,9.821674757404252e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.82167330221273e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004658978141378,291.0867919921875,294.1499938964844,285.09576416015625,284.60015869140625,286.1622619628906,285.16925048828125,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.918339967727661,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.31989125092514e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,9.81429620878771e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.248804467963055e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004655478405766,291.085205078125,294.1499938964844,285.07861328125,284.5926818847656,286.1433410644531,285.154052734375,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9251556396484375,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.31989125092514e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,9.81429620878771e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.248804467963055e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004655478405766,291.085205078125,294.1499938964844,285.07861328125,284.5926818847656,286.1433410644531,285.154052734375,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9251556396484375,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.316451905760914e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,9.810674237087368e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.24612909834832e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.810672781895846e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004653760406654,291.0844116210937,294.1499938964844,285.07000732421875,284.5889587402344,286.1338806152344,285.1464233398437,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.0099031589923015e-09,0.0009926900966092,-0.0121775427833199,0.0,0.0,0.0,-0.0072964397259056,60.0,-3.9286067485809326,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.313060581916945e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,9.807103924686088e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.24349229130894e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.807102469494566e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004652066563721,291.0836181640625,294.1499938964844,285.0613708496094,284.585205078125,286.1244506835937,285.1387634277344,290.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630751195884e-09,0.000992328627035,-0.0120667936280369,0.0,0.0,0.0,-0.0072754835709929,60.0,-3.932086706161499,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.306459105573596e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,9.800151747185736e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.23835764802061e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.800151019589975e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004648768808692,291.0820007324219,294.1499938964844,285.04400634765625,284.5777282714844,286.1056213378906,285.1234130859375,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.939145088195801,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.306459105573596e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,9.800151747185736e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.23835764802061e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.800151019589975e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004648768808692,291.0820007324219,294.1499938964844,285.04400634765625,284.5777282714844,286.1056213378906,285.1234130859375,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.939145088195801,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.300138481194152e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941772460937,0.0,0.0,9.793495701160282e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.79349497356452e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004645611625164,291.08038330078125,294.1499938964844,285.0265808105469,284.5702819824219,286.0868225097656,285.1079406738281,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.94635272026062,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.300138481194152e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941772460937,0.0,0.0,9.793495701160282e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.79349497356452e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004645611625164,291.08038330078125,294.1499938964844,285.0265808105469,284.5702819824219,286.0868225097656,285.1079406738281,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.94635272026062,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.294147457694636e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.787187445908784e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004642619169317,291.0787658691406,294.1499938964844,285.00909423828125,284.56280517578125,286.0680847167969,285.0924072265625,290.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953723669052124,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.294147457694636e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.787187445908784e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004642619169317,291.0787658691406,294.1499938964844,285.00909423828125,284.56280517578125,286.0680847167969,285.0924072265625,290.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953723669052124,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.288534783991054e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,9.781277185538784e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.78127573034726e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.000463981530629,291.0771484375,294.1499938964844,284.9915466308594,284.5553283691406,286.0493469238281,285.0767822265625,290.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961273431777954,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.288534783991054e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,9.781277185538784e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.78127573034726e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.000463981530629,291.0771484375,294.1499938964844,284.9915466308594,284.5553283691406,286.0493469238281,285.0767822265625,290.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961273431777954,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.285887790611014e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,9.77848976617679e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.222357817227021e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.778488310985269e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0004638493119273,291.0763244628906,294.1499938964844,284.9827575683594,284.5516052246094,286.0400085449219,285.0689392089844,290.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628844418874678e-09,0.0009894316317513,-0.0111791919916868,0.0,0.0,0.0,-0.0071075321175158,60.0,-3.965123176574707,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.28334702621214e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902099609375,0.0,0.0,9.775813668966292e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.220381667139009e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.775812941370532e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004637223901227,291.07550048828125,294.1499938964844,284.97393798828125,284.5478820800781,286.0306396484375,285.06109619140625,290.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597162650554765e-09,0.0009891606168821,-0.0110961869359016,0.0,0.0,0.0,-0.0070918258279562,60.0,-3.969019651412964,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
