time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.278629295295104e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.770845645107328e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.216712401714176e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770844917511567e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004634867364075,291.0738220214844,294.1499938964844,284.956298828125,284.5404357910156,286.0119934082031,285.0452880859375,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976970195770264,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.278629295295104e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.770845645107328e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.216712401714176e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770844917511567e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004634867364075,291.0738220214844,294.1499938964844,284.956298828125,284.5404357910156,286.0119934082031,285.0452880859375,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976970195770264,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.274428884964436e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,9.766421862877904e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0004632768977899,291.0721740722656,294.1499938964844,284.9385986328125,284.5329895019531,285.99334716796875,285.0293884277344,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985146999359131,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.274428884964436e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,9.766421862877904e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0004632768977899,291.0721740722656,294.1499938964844,284.9385986328125,284.5329895019531,285.99334716796875,285.0293884277344,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985146999359131,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.27078872337006e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,9.762589616002516e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.000463095086161,291.07049560546875,294.1499938964844,284.9208984375,284.52557373046875,285.9747314453125,285.013427734375,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993562936782837,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.27078872337006e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,9.762589616002516e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.000463095086161,291.07049560546875,294.1499938964844,284.9208984375,284.52557373046875,285.9747314453125,285.013427734375,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993562936782837,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.26775683183223e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08477783203125,0.0,0.0,9.75939619820565e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.759395470609888e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0004629436298273,291.0687866210937,294.1499938964844,284.9031677246094,284.5181884765625,285.9561462402344,284.997314453125,290.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002233028411865,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.26775683183223e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08477783203125,0.0,0.0,9.75939619820565e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.759395470609888e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0004629436298273,291.0687866210937,294.1499938964844,284.9031677246094,284.5181884765625,285.9561462402344,284.997314453125,290.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002233028411865,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.266487904824317e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,9.758059604791924e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.207268208730966e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.758058877196164e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004628802416846,291.0679626464844,294.1499938964844,284.8943176269531,284.51446533203125,285.94683837890625,284.9892272949219,290.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386888630136809e-09,0.0009873624658212,-0.0105452658608555,0.0,0.0,0.0,-0.0069875833578407,60.0,-4.006672382354736,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.265379048883916e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,9.75689254119061e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.206406735349447e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.756891813594848e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.000462824886199,291.0671081542969,294.1499938964844,284.88543701171875,284.51080322265625,285.93756103515625,284.9810791015625,290.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.3730556953391905e-09,0.0009872441878542,-0.0105090234428644,0.0,0.0,0.0,-0.0069807255640625,60.0,-4.011176109313965,-0.0,-6.645267802696253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.26370412344113e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,9.755128849064933e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004627412126865,291.0653991699219,294.1499938964844,284.8677062988281,284.50341796875,285.91900634765625,284.9647521972656,290.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020400047302246,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.26370412344113e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,9.755128849064933e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004627412126865,291.0653991699219,294.1499938964844,284.8677062988281,284.50341796875,285.91900634765625,284.9647521972656,290.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020400047302246,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.204389839898795e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.754161146702244e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004626953741535,291.06365966796875,294.1499938964844,284.8500061035156,284.4960632324219,285.9004821777344,284.9482421875,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340662052015887e-09,0.0009869671193882,-0.0104241501539945,0.0,0.0,0.0,-0.0069646667689085,60.0,-4.029931545257568,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.204389839898795e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.754161146702244e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004626953741535,291.06365966796875,294.1499938964844,284.8500061035156,284.4960632324219,285.9004821777344,284.9482421875,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340662052015887e-09,0.0009869671193882,-0.0104241501539945,0.0,0.0,0.0,-0.0069646667689085,60.0,-4.029931545257568,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.263512765755876e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,9.754927305039018e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.754925849847496e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004627316375263,291.0619201660156,294.1499938964844,284.83221435546875,284.48883056640625,285.8819580078125,284.9315490722656,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691292010247,60.0,-4.03995943069458,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.263512765755876e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,9.754927305039018e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.754925849847496e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004627316375263,291.0619201660156,294.1499938964844,284.83221435546875,284.48883056640625,285.8819580078125,284.9315490722656,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691292010247,60.0,-4.03995943069458,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.266666893381624e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,9.758248779689892e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004628892056643,291.0601806640625,294.1499938964844,284.8142395019531,284.4817810058594,285.8634338378906,284.9145812988281,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050989151000977,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.266666893381624e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,9.758248779689892e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004628892056643,291.0601806640625,294.1499938964844,284.8142395019531,284.4817810058594,285.8634338378906,284.9145812988281,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050989151000977,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.269120346289128e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,9.760831744642928e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,7.209315663203597e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.760831017047168e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004630117327906,291.0592956542969,294.1499938964844,284.8052062988281,284.4783020019531,285.85418701171875,284.9059143066406,290.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876451222226,4.419456800519583e-09,0.0009876406984403,-0.0106305954977869,0.0,0.0,0.0,-0.0070037278346717,60.0,-4.056939125061035,-0.0,-6.650611084069169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.272144234273584e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,9.764016431290656e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.211667980300263e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.764014976099132e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004631627816706,291.0584411621094,294.1499938964844,284.7961120605469,284.4748840332031,285.84490966796875,284.89715576171875,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879671270027,4.45711112462277e-09,0.0009879627032205,-0.010729250498116,0.0,0.0,0.0,-0.0070223943330347,60.0,-4.063177585601807,-0.0,-6.65494823692825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.279751975554972e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,9.772027988219634e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.217585516627878e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.772026533028112e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004635428194887,291.0566711425781,294.1499938964844,284.77783203125,284.46807861328125,285.8263854980469,284.8793029785156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076395511627197,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.279751975554972e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,9.772027988219634e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.217585516627878e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.772026533028112e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004635428194887,291.0566711425781,294.1499938964844,284.77783203125,284.46807861328125,285.8263854980469,284.8793029785156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076395511627197,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.289482841268182e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,9.782274719327688e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.782273991731928e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000464028911665,291.05487060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.807861328125,284.8608703613281,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.090713977813721,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.289482841268182e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,9.782274719327688e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.782273991731928e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000464028911665,291.05487060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.807861328125,284.8608703613281,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.090713977813721,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.295347263105214e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,9.788449824554846e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.229714537970722e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.788449096959084e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004643218417186,291.053955078125,294.1499938964844,284.7497253417969,284.4579162597656,285.7981872558594,284.8510437011719,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904383914545,4.746088411167193e-09,0.0009904336184263,-0.011486368253827,0.0,0.0,0.0,-0.0071656522341072,60.0,-4.0985846519470215,-0.0,-6.688284770461905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.301225509261712e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,9.794640209292992e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.234286749735475e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.79463875410147e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004646154411602,291.0530700683594,294.1499938964844,284.7407531738281,284.4547424316406,285.7892761230469,284.8418273925781,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819301402392284e-09,0.0009910597000271,-0.0116781825199723,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.1060709953308105,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.314899944001807e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,9.809040057007223e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.8090386018157e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.000465298508061,291.05126953125,294.1499938964844,284.72198486328125,284.4481811523437,285.77069091796875,284.8222045898437,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122420787811279,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.314899944001807e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,9.809040057007223e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.8090386018157e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.000465298508061,291.05126953125,294.1499938964844,284.72198486328125,284.4481811523437,285.77069091796875,284.8222045898437,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122420787811279,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.32243710849434e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,9.816976671572776e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.250784256029874e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.816975943977012e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004656750243157,291.05035400390625,294.1499938964844,284.7125244140625,284.44488525390625,285.7613830566406,284.8121337890625,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.130970478057861,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.330426837550476e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,9.825390588957816e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.25699937902391e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.825389861362056e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004660741542465,291.0494384765625,294.1499938964844,284.7030334472656,284.44158935546875,285.7520751953125,284.80194091796875,290.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830455483070645e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.139758110046387,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.347723971586674e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.270452624652535e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004669381596613,291.047607421875,294.1499938964844,284.6839599609375,284.4350280761719,285.7334289550781,284.78106689453125,290.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158042907714844,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.347723971586674e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.270452624652535e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004669381596613,291.047607421875,294.1499938964844,284.6839599609375,284.4350280761719,285.7334289550781,284.78106689453125,290.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158042907714844,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366699669044463e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,9.863587183644996e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.285211177077144e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004678860132116,291.0457763671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7147216796875,284.7596130371094,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177242279052734,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366699669044463e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,9.863587183644996e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.285211177077144e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004678860132116,291.0457763671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7147216796875,284.7596130371094,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177242279052734,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.387249883729964e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.88522806437686e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.885226609185338e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004689125635195,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.6959533691406,284.73760986328125,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890883336689967e-09,0.0010002226335927,-0.0144855147227644,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197315216064453,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.387249883729964e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.88522806437686e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.885226609185338e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004689125635195,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.6959533691406,284.73760986328125,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890883336689967e-09,0.0010002226335927,-0.0144855147227644,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197315216064453,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.409256745129824e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.318310963455588e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.908401261782274e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004700118442997,291.0420227050781,294.1499938964844,284.6257629394531,284.4149780273437,285.6771545410156,284.7151184082031,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218222141265869,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.409256745129824e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.318310963455588e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.908401261782274e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004700118442997,291.0420227050781,294.1499938964844,284.6257629394531,284.4149780273437,285.6771545410156,284.7151184082031,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218222141265869,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.420765127288178e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,9.92052155197598e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.327262574108317e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.920520096784458e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004705867322627,291.04107666015625,294.1499938964844,284.6159362792969,284.4115600585937,285.667724609375,284.7037353515625,290.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.228977203369141,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.43258492043242e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,9.932967805070804e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.336455018958077e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.93296707747504e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004711771616712,291.0401306152344,294.1499938964844,284.6060791015625,284.4081115722656,285.65826416015625,284.6922607421875,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556413548189084e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.23991584777832,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.355503475992009e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004724005120806,291.0382385253906,294.1499938964844,284.5862121582031,284.4010925292969,285.63934326171875,284.6690368652344,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760736415145629e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.262309074401856,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
