time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.355503475992009e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004724005120806,291.0382385253906,294.1499938964844,284.5862121582031,284.4010925292969,285.63934326171875,284.6690368652344,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760736415145629e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.262309074401856,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.482547466177492e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,9.985580254578964e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.985579526983202e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004736728733405,291.0362854003906,294.1499938964844,284.56622314453125,284.3939208984375,285.6203308105469,284.6455993652344,290.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285354137420654,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.482547466177492e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,9.985580254578964e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,7.375314453383908e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.985579526983202e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004736728733405,291.0362854003906,294.1499938964844,284.56622314453125,284.3939208984375,285.6203308105469,284.6455993652344,290.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285354137420654,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.498216240899636e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0001000208067125,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.387501682387665e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001000207994366,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.000474455562653,291.0351257324219,294.1499938964844,284.5541687011719,284.3895263671875,285.60888671875,284.6314697265625,290.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273250002270971e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.29946231842041,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.508791845291852e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001001321725198,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.395727152470499e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001001321652438,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0004749838262796,291.03436279296875,294.1499938964844,284.5461120605469,284.3865661621094,285.60125732421875,284.6220092773437,290.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404997504067978e-09,0.0010131696471944,-0.0184516012668609,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.308959484100342,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.535566641716288e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0001004141231533,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.416551670758054e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001004141158773,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004763212637044,291.03240966796875,294.1499938964844,284.5258178710937,284.3789978027344,285.58209228515625,284.5982971191406,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333024501800537,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.535566641716288e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0001004141231533,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.416551670758054e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001004141158773,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004763212637044,291.03240966796875,294.1499938964844,284.5258178710937,284.3789978027344,285.58209228515625,284.5982971191406,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333024501800537,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.549073729431257e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,0.0001005563681246,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.427058153552935e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001005563535727,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0004769960069097,291.03143310546875,294.1499938964844,284.515625,284.3751220703125,285.572509765625,284.5864562988281,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659209370613,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.345201015472412,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.562603372614832e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528564453125,0.0,0.0,0.0001006988386507,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.437580643454567e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001006988240987,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004776718269567,291.0304260253906,294.1499938964844,284.5054016113281,284.3711853027344,285.5628662109375,284.5745849609375,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075377699867659e-09,0.0010189020540565,-0.0202073398977518,0.0,0.0,0.0,-0.008816123008728,60.0,-4.357442855834961,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.58959644776769e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.0001009830812108,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001009830739349,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.000479020178318,291.0284423828125,294.1499938964844,284.4848327636719,284.3631286621094,285.5435791015625,284.5508728027344,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650043171903e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.3820576667785645,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.58959644776769e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.0001009830812108,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001009830739349,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.000479020178318,291.0284423828125,294.1499938964844,284.4848327636719,284.3631286621094,285.5435791015625,284.5508728027344,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650043171903e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.3820576667785645,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.61619516601786e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0001012631837511,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.4792631494347e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001012631764751,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0004803488554898,291.02642822265625,294.1499938964844,284.4641418457031,284.3547668457031,285.5242004394531,284.5272521972656,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024619792588,8.743020529777823e-09,0.0010246110614389,-0.0219557266682386,0.0,0.0,0.0,-0.0091471020132303,60.0,-4.406741142272949,-0.0,-7.157900938636885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.61619516601786e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0001012631837511,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.4792631494347e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001012631764751,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0004803488554898,291.02642822265625,294.1499938964844,284.4641418457031,284.3547668457031,285.5242004394531,284.5272521972656,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024619792588,8.743020529777823e-09,0.0010246110614389,-0.0219557266682386,0.0,0.0,0.0,-0.0091471020132303,60.0,-4.406741142272949,-0.0,-7.157900938636885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.642021177569404e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001015351444948,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.499349885620177e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001015351372188,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004816389409825,291.0244140625,294.1499938964844,284.4433288574219,284.3460693359375,285.5047302246094,284.50372314453125,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064759609600516e-09,0.0010273621883243,-0.0227982085198164,0.0,0.0,0.0,-0.0093066021800041,60.0,-4.431318283081055,-0.0,-7.196395301889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.642021177569404e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001015351444948,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.499349885620177e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001015351372188,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004816389409825,291.0244140625,294.1499938964844,284.4433288574219,284.3460693359375,285.5047302246094,284.50372314453125,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064759609600516e-09,0.0010273621883243,-0.0227982085198164,0.0,0.0,0.0,-0.0093066021800041,60.0,-4.431318283081055,-0.0,-7.196395301889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.666679397923872e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0001017948015942,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,7.518528582295403e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001017947943182,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004828706150874,291.0223693847656,294.1499938964844,284.42236328125,284.3370666503906,285.48516845703125,284.48028564453125,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299982968717,9.37194233330274e-09,0.0010299888672307,-0.0236025303602218,0.0,0.0,0.0,-0.0094588855281472,60.0,-4.455617427825928,-0.0,-7.233244758708679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.666679397923872e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0001017948015942,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,7.518528582295403e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001017947943182,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004828706150874,291.0223693847656,294.1499938964844,284.42236328125,284.3370666503906,285.48516845703125,284.48028564453125,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299982968717,9.37194233330274e-09,0.0010299888672307,-0.0236025303602218,0.0,0.0,0.0,-0.0094588855281472,60.0,-4.455617427825928,-0.0,-7.233244758708679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.678430069470778e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001019185438053,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.527667912654579e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001019185365294,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004834576102439,291.0213623046875,294.1499938964844,284.41180419921875,284.3324279785156,285.4753723144531,284.4686279296875,290.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312502272427,9.518332788616137e-09,0.0010312406811863,-0.0239858198910951,0.0,0.0,0.0,-0.0095314579084515,60.0,-4.467579364776611,-0.0,-7.250838507388836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.689720172900708e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0001020374329527,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,7.536449265899137e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001020374256768,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004840215842705,291.02032470703125,294.1499938964844,284.4012451171875,284.32769775390625,285.465576171875,284.4570007324219,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324530303478,9.658982946803008e-09,0.0010324433678761,-0.0243540704250335,0.0,0.0,0.0,-0.0096011841669678,60.0,-4.47939920425415,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.710542508400977e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04254150390625,0.0,0.0,0.0001022567012114,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.552644092356786e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001022566939354,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004850616969633,291.01824951171875,294.1499938964844,284.3800354003906,284.3179626464844,285.44586181640625,284.4338684082031,290.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346714407205,9.918378118811688e-09,0.0010346614290028,-0.0250331964343786,0.0,0.0,0.0,-0.0097297774627804,60.0,-4.502452373504639,-0.0,-7.299026805185349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.710542508400977e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04254150390625,0.0,0.0,0.0001022567012114,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.552644092356786e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001022566939354,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004850616969633,291.01824951171875,294.1499938964844,284.3800354003906,284.3179626464844,285.44586181640625,284.4338684082031,290.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346714407205,9.918378118811688e-09,0.0010346614290028,-0.0250331964343786,0.0,0.0,0.0,-0.0097297774627804,60.0,-4.502452373504639,-0.0,-7.299026805185349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.728891745908186e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001024499288178,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.566915883217007e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024499215418,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004859782638959,291.01617431640625,294.1499938964844,284.3586730957031,284.30780029296875,285.4261169433594,284.410888671875,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146966822333072e-08,0.0010366161586716,-0.0256316345185041,0.0,0.0,0.0,-0.0098430989310145,60.0,-4.524595737457275,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.728891745908186e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001024499288178,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.566915883217007e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024499215418,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004859782638959,291.01617431640625,294.1499938964844,284.3586730957031,284.30780029296875,285.4261169433594,284.410888671875,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146966822333072e-08,0.0010366161586716,-0.0256316345185041,0.0,0.0,0.0,-0.0098430989310145,60.0,-4.524595737457275,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.739663073560224e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.000102563360997,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.575293420813978e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.000102563346445,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004865163355134,291.0147399902344,294.1499938964844,284.34405517578125,284.3006286621094,285.4126281738281,284.39532470703125,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377739090472,1.0281146600732429e-08,0.0010377635480836,-0.0259829051792621,0.0,0.0,0.0,-0.0099096177145838,60.0,-4.539015769958496,-0.0,-7.342862318182598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.744111594045536e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389709472656,0.0,0.0,0.0001026102036121,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.578753866255283e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001026101963361,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004867385432589,291.0140686035156,294.1499938964844,284.3371887207031,284.29718017578125,285.4062805175781,284.3880310058594,290.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382478358224,1.0336563605051197e-08,0.0010382374748587,-0.0261279754340648,0.0,0.0,0.0,-0.0099370907992124,60.0,-4.545559406280518,-0.0,-7.349569841608172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.755726205185056e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001027325051836,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001027324979077,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0004873186990153,291.011962890625,294.1499938964844,284.3155822753906,284.2861328125,285.38641357421875,284.3653259277344,290.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481234546944052e-08,0.0010394746204838,-0.0265066940337419,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565097332000732,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.755726205185056e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,0.0001027325051836,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001027324979077,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0004873186990153,291.011962890625,294.1499938964844,284.3155822753906,284.2861328125,285.38641357421875,284.3653259277344,290.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481234546944052e-08,0.0010394746204838,-0.0265066940337419,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565097332000732,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.760050306795164e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001027780454023,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,7.591150642838329e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001027780381264,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004875347076449,291.0108947753906,294.1499938964844,284.3047180175781,284.2804260253906,285.37646484375,284.3540344238281,290.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535096350849926e-08,0.0010399352759122,-0.0266476888209581,0.0,0.0,0.0,-0.0100355129688978,60.0,-4.574280261993408,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.763200068846344e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,0.0001028112164931,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.593600457767025e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001028112092171,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004876920720562,291.0098571777344,294.1499938964844,284.2938232421875,284.27459716796875,285.3664855957031,284.3428039550781,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.0574324527112822e-08,0.0010402707848697,-0.0267503783106803,0.0,0.0,0.0,-0.0100549599155783,60.0,-4.582957744598389,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.766004222910853e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,0.0001028407423291,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028407350531,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004878321487922,291.0077209472656,294.1499938964844,284.27197265625,284.2625732421875,285.34649658203125,284.3204040527344,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609225498114938e-08,0.0010405693901702,-0.0268417373299598,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.598857402801514,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.766004222910853e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,0.0001028407423291,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.595781789859757e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028407350531,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004878321487922,291.0077209472656,294.1499938964844,284.27197265625,284.2625732421875,285.34649658203125,284.3204040527344,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609225498114938e-08,0.0010405693901702,-0.0268417373299598,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.598857402801514,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.763856360223144e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,0.0001028181213769,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.594110502395779e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001028181141009,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004877248429693,291.0055847167969,294.1499938964844,284.25,284.25,285.3265075683594,284.298095703125,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582424714300488e-08,0.0010403402848169,-0.026771580800414,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.612722873687744,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.763856360223144e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,0.0001028181213769,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.594110502395779e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001028181141009,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004877248429693,291.0055847167969,294.1499938964844,284.25,284.25,285.3265075683594,284.298095703125,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582424714300488e-08,0.0010403402848169,-0.026771580800414,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.612722873687744,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.758164378581569e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.000102758189314,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001027581747621,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004874405276495,291.00341796875,294.1499938964844,284.223876953125,284.223876953125,285.3064270019531,284.275390625,290.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511470804885905e-08,0.0010397336445748,-0.0265858434140682,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625633239746094,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.758164378581569e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.000102758189314,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001027581747621,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004874405276495,291.00341796875,294.1499938964844,284.223876953125,284.223876953125,285.3064270019531,284.275390625,290.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511470804885905e-08,0.0010397336445748,-0.0265858434140682,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625633239746094,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.75085567915812e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001026812242344,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001026812169584,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004870754492003,291.0012512207031,294.1499938964844,284.18994140625,284.18994140625,285.2861633300781,284.24951171875,290.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.04203721207341e-08,0.0010389548260718,-0.0263473689556121,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642016410827637,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.75085567915812e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001026812242344,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001026812169584,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004870754492003,291.0012512207031,294.1499938964844,284.18994140625,284.18994140625,285.2861633300781,284.24951171875,290.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.04203721207341e-08,0.0010389548260718,-0.0263473689556121,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642016410827637,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.746719297254458e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270690917969,0.0,0.0,0.0001026376630761,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,7.580782403238118e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001026376558002,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0004868688120041,291.00018310546875,294.1499938964844,284.1702575683594,284.1702575683594,285.2759094238281,284.23516845703125,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368816916184189e-08,0.001038513961248,-0.0262124091386795,0.0,0.0,0.0,-0.0099530834704637,60.0,-4.6516432762146,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.7422169346828e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.0001025902529363,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.577280484838411e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001025902456603,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004866439267061,290.99908447265625,294.1499938964844,284.1488647460937,284.1488647460937,285.2655639648437,284.219482421875,290.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312701803627531e-08,0.0010380342137068,-0.0260655079036951,0.0,0.0,0.0,-0.0099252648651599,60.0,-4.66246223449707,-0.0,-7.346681485387307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.732347098179162e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,0.0001024863158818,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001024863086058,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0004861508787143,290.9969177246094,294.1499938964844,284.1011962890625,284.1011962890625,285.2445678710937,284.184814453125,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189690868855903e-08,0.0010369822848588,-0.0257434826344251,0.0,0.0,0.0,-0.0098642827942967,60.0,-4.6868510246276855,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.732347098179162e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,0.0001024863158818,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001024863086058,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0004861508787143,290.9969177246094,294.1499938964844,284.1011962890625,284.1011962890625,285.2445678710937,284.184814453125,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189690868855903e-08,0.0010369822848588,-0.0257434826344251,0.0,0.0,0.0,-0.0098642827942967,60.0,-4.6868510246276855,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
