time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0001023715522023,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,7.561127131339163e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001023715449264,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0004856064915657,290.9947509765625,294.1499938964844,284.04754638671875,284.04754638671875,285.2230529785156,284.144775390625,290.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053870624915362e-08,0.0010358210420235,-0.0253879148513078,0.0,0.0,0.0,-0.0097969518974423,60.0,-4.715275764465332,-0.0,-7.315383498962549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0001023715522023,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,7.561127131339163e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001023715449264,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0004856064915657,290.9947509765625,294.1499938964844,284.04754638671875,284.04754638671875,285.2230529785156,284.144775390625,290.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053870624915362e-08,0.0010358210420235,-0.0253879148513078,0.0,0.0,0.0,-0.0097969518974423,60.0,-4.715275764465332,-0.0,-7.315383498962549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.71253466559574e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001022776777972,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.554193871328607e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001022776705212,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0004851612029597,290.9930725097656,294.1499938964844,284.003173828125,284.003173828125,285.2062683105469,284.1105651855469,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348811047151,9.942775491822433e-09,0.0010348710929974,-0.0250970683991909,0.0,0.0,0.0,-0.0097418781369924,60.0,-4.739372253417969,-0.0,-7.301970583739603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.709628648124637e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001022470751195,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.55193323129788e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001022470678435,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004850160330533,290.9925537109375,294.1499938964844,283.98858642578125,283.98858642578125,285.2008972167969,284.0992736816406,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.90655824040232e-09,0.0010345614282414,-0.0250022504478693,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.747279167175293,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.696998313302174e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,0.0001021140706143,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001021140633383,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004843851202167,290.9903564453125,294.1499938964844,283.92486572265625,283.92486572265625,285.177978515625,284.0485534667969,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749158813576742e-09,0.0010332155507057,-0.0245901625603437,0.0,0.0,0.0,-0.0096458932384848,60.0,-4.782449245452881,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.696998313302174e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,0.0001021140706143,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001021140633383,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004843851202167,290.9903564453125,294.1499938964844,283.92486572265625,283.92486572265625,285.177978515625,284.0485534667969,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.749158813576742e-09,0.0010332155507057,-0.0245901625603437,0.0,0.0,0.0,-0.0096458932384848,60.0,-4.782449245452881,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.690463775768876e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0001020452691591,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.537027704529464e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001020452618831,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000484058749862,290.9892578125,294.1499938964844,283.89141845703125,283.89141845703125,285.166259765625,284.0216369628906,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667730616058634e-09,0.0010325192706659,-0.0243769735097885,0.0,0.0,0.0,-0.0096055269241333,60.0,-4.80092716217041,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.683759708423167e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01666259765625,0.0,0.0,0.0001019746632664,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.531813025707379e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001019746559904,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0004837238520849,290.9881591796875,294.1499938964844,283.85699462890625,283.85699462890625,285.1543273925781,283.9935607910156,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584181448474284e-09,0.0010318049462512,-0.0241582263261079,0.0,0.0,0.0,-0.0095641072839498,60.0,-4.820106506347656,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.669994324212894e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001018297043628,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004830362449865,290.9859619140625,294.1499938964844,283.7856140136719,283.7856140136719,285.1298828125,283.93463134765625,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860016822814941,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.669994324212894e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001018297043628,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004830362449865,290.9859619140625,294.1499938964844,283.7856140136719,283.7856140136719,285.1298828125,283.93463134765625,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860016822814941,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.655801113694906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001016802489175,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.510067371185869e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001016802416415,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004823272465728,290.9837341308594,294.1499938964844,283.7113037109375,283.7113037109375,285.1044921875,283.871826171875,290.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902013301849365,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.655801113694906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001016802489175,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.510067371185869e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001016802416415,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004823272465728,290.9837341308594,294.1499938964844,283.7113037109375,283.7113037109375,285.1044921875,283.871826171875,290.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902013301849365,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004816048312932,290.9815368652344,294.1499938964844,283.6347045898437,283.6347045898437,285.0783386230469,283.8062438964844,290.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945361614227295,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004816048312932,290.9815368652344,294.1499938964844,283.6347045898437,283.6347045898437,285.0783386230469,283.8062438964844,290.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945361614227295,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.626670362195e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,0.0001013734872685,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004808721132576,290.97930908203125,294.1499938964844,283.556396484375,283.556396484375,285.0511779785156,283.7378845214844,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.98998498916626,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.626670362195e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,0.0001013734872685,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004808721132576,290.97930908203125,294.1499938964844,283.556396484375,283.556396484375,285.0511779785156,283.7378845214844,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.98998498916626,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.619301999919116e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0001012958891806,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001012958819046,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0004805040371138,290.9781799316406,294.1499938964844,283.51678466796875,283.51678466796875,285.0372619628906,283.70294189453125,290.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012572765350342,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.611918358132245e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001012181382975,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,7.475936581613496e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001012181310215,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004801352042704,290.9770812988281,294.1499938964844,283.4769897460937,283.4769897460937,285.0231628417969,283.6676025390625,290.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035295009613037,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.597165626473723e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.0001010627820505,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.464462396455929e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0004793982661794,290.9748229980469,294.1499938964844,283.3971252441406,283.3971252441406,284.9942932128906,283.5959167480469,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080981731414795,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.597165626473723e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.0001010627820505,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.464462396455929e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0004793982661794,290.9748229980469,294.1499938964844,283.3971252441406,283.3971252441406,284.9942932128906,283.5959167480469,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080981731414795,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.58250238909386e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.000100908371678,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001009083644021,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004786658100783,290.9725952148437,294.1499938964844,283.3173522949219,283.3173522949219,284.9645690917969,283.5232238769531,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126682281494141,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.58250238909386e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.000100908371678,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001009083644021,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004786658100783,290.9725952148437,294.1499938964844,283.3173522949219,283.3173522949219,284.9645690917969,283.5232238769531,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126682281494141,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.570317342877388e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0001007800601655,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001007800528896,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.000478057161672,290.970703125,294.1499938964844,283.2509155273437,283.2509155273437,284.9389343261719,283.4617614746094,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164777755737305,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.56801013671793e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0001007557584671,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.441785419359803e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001007557584671,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0004779418813996,290.9703369140625,294.1499938964844,283.23834228515625,283.23834228515625,284.9339904785156,283.4500427246094,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.171997547149658,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.553763084113598e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004772302345372,290.9681091308594,294.1499938964844,283.1606750488281,283.1606750488281,284.902587890625,283.3768920898437,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216544151306152,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.553763084113598e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004772302345372,290.9681091308594,294.1499938964844,283.1606750488281,283.1606750488281,284.902587890625,283.3768920898437,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216544151306152,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.54676725086756e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001005320737021,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001005320664262,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0004768807848449,290.96697998046875,294.1499938964844,283.1225280761719,283.1225280761719,284.8865661621094,283.3405456542969,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238337993621826,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.539829625282437e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0001004590085358,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.419867324642837e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001004590012598,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004765342164319,290.9658508300781,294.1499938964844,283.0849304199219,283.0849304199219,284.870361328125,283.3043518066406,290.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259889602661133,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.52629343373701e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004758580762427,290.9635925292969,294.1499938964844,283.01177978515625,283.01177978515625,284.8374328613281,283.2329406738281,290.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301652908325195,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.52629343373701e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004758580762427,290.9635925292969,294.1499938964844,283.01177978515625,283.01177978515625,284.8374328613281,283.2329406738281,290.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301652908325195,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004752011736854,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.803955078125,283.1627502441406,290.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341833114624023,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0001001779892249,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004752011736854,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.803955078125,283.1627502441406,290.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341833114624023,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.500481974100694e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004745687474496,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.7698669433594,283.0947265625,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379473209381104,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.500481974100694e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004745687474496,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.7698669433594,283.0947265625,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379473209381104,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.488350042374805e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,9.991690603783354e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.991689876187591e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.000473962718388,290.9567565917969,294.1499938964844,282.813720703125,282.813720703125,284.7352905273437,283.029296875,290.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111080906323e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414419174194336,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.488350042374805e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,9.991690603783354e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.991689876187591e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.000473962718388,290.9567565917969,294.1499938964844,282.813720703125,282.813720703125,284.7352905273437,283.029296875,290.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111080906323e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414419174194336,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.482476161792874e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,9.985504584619775e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.37525915610604e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.985504584619775e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0004736692935694,290.9555969238281,294.1499938964844,282.7846374511719,282.7846374511719,284.71783447265625,282.9976501464844,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759131887143675e-09,0.0010103568201884,-0.0175896603614091,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.430834293365479,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.476751438342036e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,9.979477181332186e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.370806997641921e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.979476453736424e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0004733833484351,290.9544677734375,294.1499938964844,282.7568664550781,282.7568664550781,284.7003173828125,282.9668273925781,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579583025361e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446401596069336,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.465742186876014e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.967882942873985e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.967882215278225e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004728334024548,290.9521789550781,294.1499938964844,282.7056579589844,282.7056579589844,284.6650695800781,282.9077453613281,290.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474979400634766,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.465742186876014e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,9.967882942873985e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.967882215278225e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004728334024548,290.9521789550781,294.1499938964844,282.7056579589844,282.7056579589844,284.6650695800781,282.9077453613281,290.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474979400634766,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.455347753828391e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,9.956937719834968e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.35415960662067e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.956936992239208e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004723141901195,290.94989013671875,294.1499938964844,282.6606140136719,282.6606140136719,284.629638671875,282.8524169921875,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.4998297691345215,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
