time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.455347753828391e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,9.956937719834968e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.35415960662067e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.956936992239208e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004723141901195,290.94989013671875,294.1499938964844,282.6606140136719,282.6606140136719,284.629638671875,282.8524169921875,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.4998297691345215,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.44629282457754e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,9.94740184978582e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,7.34711647965014e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.94740184978582e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004718618874903,290.94775390625,294.1499938964844,282.6252136230469,282.6252136230469,284.5970153808594,282.8056335449219,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.6250191999017716e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.5188093185424805,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.445529576623812e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,9.946598584065214e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,7.346522761508822e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.946597856469452e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004718237614724,290.94757080078125,294.1499938964844,282.6224365234375,282.6224365234375,284.5941772460937,282.8017272949219,290.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615506364937573e-09,0.0010064198868349,-0.0163836944848299,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.520309448242188,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.436362597625704e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,9.936945571098477e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.339393778238446e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.936944843502717e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0004713658709079,290.9452514648437,294.1499938964844,282.5916442871094,282.5916442871094,284.55877685546875,282.755859375,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536294937133789,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.436362597625704e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,9.936945571098477e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.339393778238446e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.936944843502717e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0004713658709079,290.9452514648437,294.1499938964844,282.5916442871094,282.5916442871094,284.55877685546875,282.755859375,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536294937133789,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.432015212951228e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,9.932366810971872e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,7.336011913139373e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.93236608337611e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0004711486690212,290.944091796875,294.1499938964844,282.5792541503906,282.5792541503906,284.5411682128906,282.7349548339844,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447093525707713e-09,0.0010049797128885,-0.0159425437450408,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542409896850586,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.427832992514595e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770202636719,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.927961946232244e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0004709397617261,290.94293212890625,294.1499938964844,282.56890869140625,282.56890869140625,284.52362060546875,282.7154541015625,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547233581542969,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.41994512686506e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004705457540694,290.94061279296875,294.1499938964844,282.5548400878906,282.5548400878906,284.48876953125,282.6806640625,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552970886230469,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.41994512686506e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004705457540694,290.94061279296875,294.1499938964844,282.5548400878906,282.5548400878906,284.48876953125,282.6806640625,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552970886230469,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.41271282499656e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,9.912040695780888e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.912039968185128e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.000470184488222,290.93829345703125,294.1499938964844,282.54998779296875,282.54998779296875,284.4544372558594,282.6522216796875,290.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.552864074707031,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.41271282499656e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,9.912040695780888e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.912039968185128e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.000470184488222,290.93829345703125,294.1499938964844,282.54998779296875,282.54998779296875,284.4544372558594,282.6522216796875,290.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.552864074707031,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.406552271684632e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0004698767443187,290.9359436035156,294.1499938964844,282.54998779296875,282.5440368652344,284.4206848144531,282.6298828125,290.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548378944396973,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.406552271684632e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0004698767443187,290.9359436035156,294.1499938964844,282.54998779296875,282.5440368652344,284.4206848144531,282.6298828125,290.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548378944396973,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.40186801017262e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.900619625113904e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004696427495218,290.93359375,294.1499938964844,282.54998779296875,282.5370788574219,284.3876037597656,282.6128845214844,290.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542984962463379,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.40186801017262e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.900619625113904e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004696427495218,290.93359375,294.1499938964844,282.54998779296875,282.5370788574219,284.3876037597656,282.6128845214844,290.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542984962463379,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.399936971021816e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,9.898586722556502e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,7.311061926884577e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.89858599496074e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004695462994277,290.9324035644531,294.1499938964844,282.54998779296875,282.5332336425781,284.37127685546875,282.60577392578125,290.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540404796600342,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.398355177836493e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,9.896921255858616e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,7.309831562452018e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.896920528262854e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.000469467282528,290.9312438964844,294.1499938964844,282.54998779296875,282.5291442871094,284.3551025390625,282.5995178222656,290.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538000106811523,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.395972301717848e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96453857421875,0.0,0.0,9.894412505673245e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004693482769653,290.9288635253906,294.1499938964844,282.54998779296875,282.5203552246094,284.3231506347656,282.58892822265625,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533639430999756,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.395972301717848e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96453857421875,0.0,0.0,9.894412505673245e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004693482769653,290.9288635253906,294.1499938964844,282.54998779296875,282.5203552246094,284.3231506347656,282.58892822265625,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533639430999756,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.394645894644782e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0004692820075433,290.9264831542969,294.1499938964844,282.54998779296875,282.5107727050781,284.29180908203125,282.580810546875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.529947757720947,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.394645894644782e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0004692820075433,290.9264831542969,294.1499938964844,282.54998779296875,282.5107727050781,284.29180908203125,282.580810546875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.529947757720947,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394138760399072e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0004692566872108,290.9241027832031,294.1499938964844,282.54998779296875,282.5004577636719,284.260986328125,282.57421875,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526726245880127,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394138760399072e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0004692566872108,290.9241027832031,294.1499938964844,282.54998779296875,282.5004577636719,284.260986328125,282.57421875,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526726245880127,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.394471999257804e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0004692733346018,290.9217224121094,294.1499938964844,282.54998779296875,282.4894714355469,284.2307434082031,282.5691223144531,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524055480957031,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.394471999257804e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0004692733346018,290.9217224121094,294.1499938964844,282.54998779296875,282.4894714355469,284.2307434082031,282.5691223144531,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524055480957031,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.394883090863004e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,9.893265814753248e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.307131454581395e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.893265087157488e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0004692938819061,290.9205322265625,294.1499938964844,282.54998779296875,282.4837646484375,284.2158203125,282.5669860839844,290.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010217083618,-0.0147301144897937,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.5228657722473145,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.395468077855185e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,9.893881360767408e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,7.307586929528043e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.893881360767408e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0004693231021519,290.9193115234375,294.1499938964844,282.54998779296875,282.4779052734375,284.2010192871094,282.5650939941406,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534379745644e-09,0.0010010838741436,-0.0147491823881864,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.521782398223877,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.39705641940236e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004694024391938,290.9169006347656,294.1499938964844,282.54998779296875,282.4658508300781,284.1718139648437,282.5618896484375,290.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.519868850708008,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.39705641940236e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004694024391938,290.9169006347656,294.1499938964844,282.54998779296875,282.4658508300781,284.1718139648437,282.5618896484375,290.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.519868850708008,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.399139526067302e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.897747077047824e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004695064853876,290.9144897460937,294.1499938964844,282.54998779296875,282.4533386230469,284.1431579589844,282.55938720703125,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037234268063685e-09,0.001001474680379,-0.0148688992485404,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.518277168273926,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.399139526067302e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.897747077047824e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310442015295848e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004695064853876,290.9144897460937,294.1499938964844,282.54998779296875,282.4533386230469,284.1431579589844,282.55938720703125,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037234268063685e-09,0.001001474680379,-0.0148688992485404,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.518277168273926,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.401563147548586e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495544433594,0.0,0.0,9.90029948297888e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696275573223,290.9120483398437,294.1499938964844,282.54998779296875,282.4404602050781,284.11492919921875,282.557373046875,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516904354095459,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.401563147548586e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495544433594,0.0,0.0,9.90029948297888e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.90029948297888e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696275573223,290.9120483398437,294.1499938964844,282.54998779296875,282.4404602050781,284.11492919921875,282.557373046875,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516904354095459,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.40424797590822e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616677731,290.9096069335937,294.1499938964844,282.54998779296875,282.4272766113281,284.0872802734375,282.5558166503906,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515721321105957,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.40424797590822e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616677731,290.9096069335937,294.1499938964844,282.54998779296875,282.4272766113281,284.0872802734375,282.5558166503906,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515721321105957,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.405636228621006e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,9.904588659992442e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,7.315494440263137e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.90458793239668e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0004698309930972,290.90838623046875,294.1499938964844,282.54998779296875,282.42059326171875,284.0736389160156,282.55517578125,290.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515166759490967,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.407041216036303e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,9.906068589771166e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.906067862175404e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0004699011915363,290.9071655273437,294.1499938964844,282.54998779296875,282.41387939453125,284.06011962890625,282.5545959472656,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514628410339356,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0004700403660535,290.9046936035156,294.1499938964844,282.54998779296875,282.4003295898437,284.03338623046875,282.5536193847656,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513561248779297,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.409827180206776e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0004700403660535,290.9046936035156,294.1499938964844,282.54998779296875,282.4003295898437,284.03338623046875,282.5536193847656,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513561248779297,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0004701736324932,290.9022216796875,294.1499938964844,282.54998779296875,282.3866882324219,284.0071105957031,282.5528259277344,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.5124592781066895,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0004701736324932,290.9022216796875,294.1499938964844,282.54998779296875,282.3866882324219,284.0071105957031,282.5528259277344,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.5124592781066895,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
