time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,9.41488251555711e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,7.322685996768996e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0004702928708866,290.89971923828125,294.1499938964844,282.54998779296875,282.3730773925781,283.9813537597656,282.5522155761719,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824044391512,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511224746704102,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,9.41488251555711e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,7.322685996768996e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0004702928708866,290.89971923828125,294.1499938964844,282.54998779296875,282.3730773925781,283.9813537597656,282.5522155761719,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824044391512,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511224746704102,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.41695034271106e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004703961603809,290.8972473144531,294.1499938964844,282.54998779296875,282.3594970703125,283.9559326171875,282.5517272949219,290.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509843349456787,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.41695034271106e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004703961603809,290.8972473144531,294.1499938964844,282.54998779296875,282.3594970703125,283.9559326171875,282.5517272949219,290.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509843349456787,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,9.417798719368876e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,9.917396528180689e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,7.324954640353099e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,9.917395800584929e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.000470438535558,290.89599609375,294.1499938964844,282.54998779296875,282.3527526855469,283.9434509277344,282.551513671875,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.2695697522485724e-09,0.0010034614242613,-0.0154775185510516,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509044647216797,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.41852922551334e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,9.918165596900508e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,7.325522892642766e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.918165596900508e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0004704750317614,290.8947448730469,294.1499938964844,282.54998779296875,282.3460693359375,283.9310607910156,282.55133056640625,290.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278663811087881e-09,0.0010035391896963,-0.0155013417825102,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.508183002471924,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.41957696340978e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0004705273604486,290.8922119140625,294.1499938964844,282.54998779296875,282.3328552246094,283.90655517578125,282.5510559082031,290.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916987175754e-09,0.0010036507155746,-0.0155354868620634,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506250858306885,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.41957696340978e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0004705273604486,290.8922119140625,294.1499938964844,282.54998779296875,282.3328552246094,283.90655517578125,282.5510559082031,290.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916987175754e-09,0.0010036507155746,-0.0155354868620634,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506250858306885,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,9.919727745000272e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919727745000272e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0004705491592176,290.8896789550781,294.1499938964844,282.54998779296875,282.3199157714844,283.88250732421875,282.5508117675781,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503984928131104,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,9.919727745000272e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919727745000272e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0004705491592176,290.8896789550781,294.1499938964844,282.54998779296875,282.3199157714844,283.88250732421875,282.5508117675781,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503984928131104,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.419777052244172e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0004705373721662,290.8871459960937,294.1499938964844,282.54998779296875,282.3073425292969,283.8588562011719,282.5506286621094,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50132942199707,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.419777052244172e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0004705373721662,290.8871459960937,294.1499938964844,282.54998779296875,282.3073425292969,283.8588562011719,282.5506286621094,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50132942199707,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.418853733222932e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.000470491242595,290.8846130371094,294.1499938964844,282.54998779296875,282.29522705078125,283.8356628417969,282.5505065917969,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498281478881836,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.418853733222932e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.000470491242595,290.8846130371094,294.1499938964844,282.54998779296875,282.29522705078125,283.8356628417969,282.5505065917969,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498281478881836,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.418127592653036e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,9.917742136167362e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,7.325210026465356e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0004704549501184,290.8833312988281,294.1499938964844,282.54998779296875,282.2893371582031,283.82421875,282.5504455566406,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.4966020584106445,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.417222463525832e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92266845703125,0.0,0.0,9.916789713315666e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.324506441364065e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.916788985719904e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0004704097518697,290.8820495605469,294.1499938964844,282.54998779296875,282.2835693359375,283.8128967285156,282.5503845214844,290.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.494821071624756,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.41487669479102e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0004702925798483,290.8794860839844,294.1499938964844,282.54998779296875,282.27252197265625,283.7904968261719,282.55029296875,290.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490959167480469,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.41487669479102e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0004702925798483,290.8794860839844,294.1499938964844,282.54998779296875,282.27252197265625,283.7904968261719,282.55029296875,290.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490959167480469,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.411828796146438e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004701403377112,290.8769226074219,294.1499938964844,282.54998779296875,282.2621154785156,283.7685241699219,282.5502319335937,290.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486684322357178,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.411828796146438e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.911109373206271e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004701403377112,290.8769226074219,294.1499938964844,282.54998779296875,282.2621154785156,283.7685241699219,282.5502319335937,290.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486684322357178,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004699531709775,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7469787597656,282.5501708984375,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367592828663e-09,0.0010024252114817,-0.015160022303462,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.481997013092041,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004699531709775,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7469787597656,282.5501708984375,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367592828663e-09,0.0010024252114817,-0.015160022303462,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.481997013092041,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.403659350937232e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004697322729043,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.72576904296875,282.5501403808594,290.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093250348726542e-09,0.0010019538458436,-0.0150156384333968,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.476935863494873,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.403659350937232e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004697322729043,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.72576904296875,282.5501403808594,290.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093250348726542e-09,0.0010019538458436,-0.0150156384333968,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.476935863494873,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.401227725902572e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,9.899946599034593e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,7.312066009035334e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.899945871438832e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.000469610793516,290.8704528808594,294.1499938964844,282.54998779296875,282.2394714355469,283.7153015136719,282.5501403808594,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.0629492537600535e-09,0.0010016948217526,-0.0149362618103623,0.0,0.0,0.0,-0.0078184809535741,60.0,-5.474247455596924,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.398602560395376e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.897181735141204e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.000469479651656,290.869140625,294.1499938964844,282.54998779296875,282.235595703125,283.7049865722656,282.55010986328125,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.0302332016703986e-09,0.0010014150757342,-0.0148505587130784,0.0,0.0,0.0,-0.0078022615052759,60.0,-5.471459865570068,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,7.305588951567188e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.891176159726456e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0004691947833634,290.86651611328125,294.1499938964844,282.54998779296875,282.2285461425781,283.6845397949219,282.5500793457031,290.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.9591642731504635e-09,0.0010008073877543,-0.0146643854677677,0.0,0.0,0.0,-0.0077670300379395,60.0,-5.465649604797363,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,7.305588951567188e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.891176159726456e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0004691947833634,290.86651611328125,294.1499938964844,282.54998779296875,282.2285461425781,283.6845397949219,282.5500793457031,290.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.9591642731504635e-09,0.0010008073877543,-0.0146643854677677,0.0,0.0,0.0,-0.0077670300379395,60.0,-5.465649604797363,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.386576130054892e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,9.884517203317956e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004688789194915,290.8639221191406,294.1499938964844,282.54998779296875,282.2225341796875,283.6644897460937,282.5500793457031,290.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.880362419219409e-09,0.0010001334594562,-0.0144579522311687,0.0,0.0,0.0,-0.0077279643155634,60.0,-5.459466457366943,-0.0,-6.819937681257215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.386576130054892e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,9.884517203317956e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004688789194915,290.8639221191406,294.1499938964844,282.54998779296875,282.2225341796875,283.6644897460937,282.5500793457031,290.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.880362419219409e-09,0.0010001334594562,-0.0144579522311687,0.0,0.0,0.0,-0.0077279643155634,60.0,-5.459466457366943,-0.0,-6.819937681257215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.375985973747448e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,9.873365343082696e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,7.292434020200744e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.873365343082696e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0004683499282691,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.6448059082031,282.550048828125,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990110993385,5.748407971850611e-09,0.0009990053949877,-0.0141122741624712,0.0,0.0,0.0,-0.0076625500805675,60.0,-5.451879501342773,-0.0,-6.804555852113482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.375985973747448e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,9.873365343082696e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,7.292434020200744e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.873365343082696e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0004683499282691,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.6448059082031,282.550048828125,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990110993385,5.748407971850611e-09,0.0009990053949877,-0.0141122741624712,0.0,0.0,0.0,-0.0076625500805675,60.0,-5.451879501342773,-0.0,-6.804555852113482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.358219540445134e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,9.854656673269346e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,7.278615521499887e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.854655945673584e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004674624360632,290.858642578125,294.1499938964844,282.54998779296875,282.2122802734375,283.6255187988281,282.550048828125,290.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971181862056,5.52704326750586e-09,0.0009971127146854,-0.0135323591530323,0.0,0.0,0.0,-0.0075528109446167,60.0,-5.441005706787109,-0.0,-6.778790861972085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.358219540445134e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,9.854656673269346e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,7.278615521499887e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.854655945673584e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004674624360632,290.858642578125,294.1499938964844,282.54998779296875,282.2122802734375,283.6255187988281,282.550048828125,290.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971181862056,5.52704326750586e-09,0.0009971127146854,-0.0135323591530323,0.0,0.0,0.0,-0.0075528109446167,60.0,-5.441005706787109,-0.0,-6.778790861972085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.347053128294648e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,9.842897998169065e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.269930210895836e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.842897270573304e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0004669046611525,290.8573303222656,294.1499938964844,282.54998779296875,282.2099609375,283.6159973144531,282.550048828125,290.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.3879127825950945e-09,0.0009959230665117,-0.013167867437005,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.434192180633545,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.334398055216298e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,9.829571354202926e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,7.26008802303113e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,9.829571354202926e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0004662725259549,290.85601806640625,294.1499938964844,282.54998779296875,282.20770263671875,283.6065673828125,282.550048828125,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.230242017262299e-09,0.0009945749770849,-0.0127547988668084,0.0,0.0,0.0,-0.0074056745506823,60.0,-5.426510334014893,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0004648393369279,290.8533630371094,294.1499938964844,282.54998779296875,282.2034912109375,283.5880126953125,282.5500183105469,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408866882324219,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0004648393369279,290.8533630371094,294.1499938964844,282.54998779296875,282.2034912109375,283.5880126953125,282.5500183105469,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408866882324219,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0004632191266864,290.8507385253906,294.1499938964844,282.54998779296875,282.1996459960937,283.56982421875,282.5500183105469,290.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388535499572754,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0004632191266864,290.8507385253906,294.1499938964844,282.54998779296875,282.1996459960937,283.56982421875,282.5500183105469,290.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388535499572754,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0004614808131009,290.8480834960937,294.1499938964844,282.54998779296875,282.1961669921875,283.55206298828125,282.5500183105469,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366485118865967,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
