time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0004614808131009,290.8480834960937,294.1499938964844,282.54998779296875,282.1961669921875,283.55206298828125,282.5500183105469,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366485118865967,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.000459691917058,290.845458984375,294.1499938964844,282.54998779296875,282.19305419921875,283.5346374511719,282.5500183105469,290.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343441009521484,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.000459691917058,290.845458984375,294.1499938964844,282.54998779296875,282.19305419921875,283.5346374511719,282.5500183105469,290.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343441009521484,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.18482692213729e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.143754191929474e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.67206506174989e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004588011070154,290.8441467285156,294.1499938964844,282.54998779296875,282.191650390625,283.52606201171875,282.5500183105469,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331789016723633,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.167249663732946e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,9.653555753175168e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004579231026582,290.8428039550781,294.1499938964844,282.54998779296875,282.1903076171875,283.5176086425781,282.5500183105469,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320192337036133,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.618118201615287e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004562420945148,290.8401794433594,294.1499938964844,282.54998779296875,282.1879272460937,283.5009155273437,282.5500183105469,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297547817230225,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.618118201615287e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.618118201615287e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004562420945148,290.8401794433594,294.1499938964844,282.54998779296875,282.1879272460937,283.5009155273437,282.5500183105469,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297547817230225,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0004547129501588,290.8375244140625,294.1499938964844,282.54998779296875,282.1859130859375,283.4845886230469,282.5500183105469,290.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276290893554688,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0004547129501588,290.8375244140625,294.1499938964844,282.54998779296875,282.1859130859375,283.4845886230469,282.5500183105469,290.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276290893554688,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.07640132936649e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0004533850296866,290.8348999023437,294.1499938964844,282.54998779296875,282.18426513671875,283.46856689453125,282.5500183105469,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257078170776367,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.07640132936649e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0004533850296866,290.8348999023437,294.1499938964844,282.54998779296875,282.18426513671875,283.46856689453125,282.5500183105469,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257078170776367,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0004522879607975,290.8322448730469,294.1499938964844,282.54998779296875,282.1829833984375,283.4529113769531,282.5500183105469,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196165110954e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.2403883934021,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.534760465612636e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0004522879607975,290.8322448730469,294.1499938964844,282.54998779296875,282.1829833984375,283.4529113769531,282.5500183105469,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196165110954e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.2403883934021,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.045097976922988e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,9.52492409851402e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.035076123429462e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0004518213681876,290.8309326171875,294.1499938964844,282.54998779296875,282.1824951171875,283.4451904296875,282.5500183105469,290.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258185908668563e-09,0.0009637523326091,-0.003310534870252,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.2329840660095215,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.028705294942483e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.516298450762406e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0004514122265391,290.82958984375,294.1499938964844,282.54998779296875,282.1820678710937,283.4375305175781,282.5500183105469,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768444755546e-09,0.0009628795669414,-0.003043120028451,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.226250171661377,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.000450729363365,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,283.42242431640625,282.5500183105469,290.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448797480894e-09,0.0009614229784347,-0.0025968085974454,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214438438415527,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.000450729363365,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,283.42242431640625,282.5500183105469,290.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448797480894e-09,0.0009614229784347,-0.0025968085974454,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214438438415527,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004501919902395,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,283.4075927734375,282.5500183105469,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194134590970407e-09,0.000960276753176,-0.0022455765865743,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.20478105545044,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004501919902395,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,283.4075927734375,282.5500183105469,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194134590970407e-09,0.000960276753176,-0.0022455765865743,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.20478105545044,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0004497393674682,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,283.3930358886719,282.5500183105469,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593089926056,1.1065096616746928e-09,0.00095930788666,-0.0019497212488204,0.0,0.0,0.0,-0.0053613376803696,60.0,-5.1964030265808105,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.003417653730139e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0004497393674682,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,283.3930358886719,282.5500183105469,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593089926056,1.1065096616746928e-09,0.00095930788666,-0.0019497212488204,0.0,0.0,0.0,-0.0053613376803696,60.0,-5.1964030265808105,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,4.4028289266861975e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,4.636391167878173e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,3.424422538955696e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,4.636391167878173e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0002199304290115,290.8194885253906,294.1499938964844,282.54998779296875,282.1820678710937,283.3800048828125,282.5500183105469,290.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008118521072901,9.300317738158979e-10,0.0008118511759676,-0.0016332163941115,0.0,0.0,0.0,-0.0045205918140709,60.0,-4.675485610961914,-0.0,-1.500472635029837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,4.4028289266861975e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,4.636391167878173e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,3.424422538955696e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,4.636391167878173e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0002199304290115,290.8194885253906,294.1499938964844,282.54998779296875,282.1820678710937,283.3800048828125,282.5500183105469,290.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008118521072901,9.300317738158979e-10,0.0008118511759676,-0.0016332163941115,0.0,0.0,0.0,-0.0045205918140709,60.0,-4.675485610961914,-0.0,-1.500472635029837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.003444574773312e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,9.481060988036916e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.002679194556549e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.481060988036916e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004497406771406,290.8194274902344,294.1499938964844,282.54998779296875,282.1824951171875,283.3764343261719,282.55029296875,290.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006519641610793,7.98987653816141e-10,0.0006519633461721,-0.0014485876308754,0.0,0.0,0.0,-0.0036772217135876,60.0,-4.18825626373291,-0.0,-6.274537867057006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.002679871628061e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,9.480255539529026e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,7.002084021223709e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.480255539529026e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.000449702492915,290.8192749023437,294.1499938964844,282.54998779296875,282.1829833984375,283.3725891113281,282.5501708984375,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005713949794881,7.088403197741401e-10,0.0005713942809961,-0.001292158383876,0.0,0.0,0.0,-0.003231426468119,60.0,-3.6712629795074463,-0.0,-6.27347134241063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,3.646752520580776e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,3.8402064092224464e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,2.8363630917738192e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,3.840206045424566e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001821628393372,290.81915283203125,294.1499938964844,282.54998779296875,282.18426513671875,283.3680114746094,282.5519104003906,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004545293340925,5.520662815783336e-10,0.0004545287811197,-0.0009968625381588,0.0,0.0,0.0,-0.0025501591153442,60.0,-2.893179178237915,-0.0,-1.0293828012208904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,3.646752520580776e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,3.8402064092224464e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,2.8363630917738192e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,3.840206045424566e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001821628393372,290.81915283203125,294.1499938964844,282.54998779296875,282.18426513671875,283.3680114746094,282.5519104003906,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004545293340925,5.520662815783336e-10,0.0004545287811197,-0.0009968625381588,0.0,0.0,0.0,-0.0025501591153442,60.0,-2.893179178237915,-0.0,-1.0293828012208904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,2.933635187218897e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,3.0892591894371435e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,2.281716297147796e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,3.0892591894371435e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.000146541147842,290.825927734375,294.1499938964844,282.54998779296875,282.1859130859375,283.37225341796875,282.5686950683594,290.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813091173,3.9096031967389417e-10,0.0003125809016637,-0.0007152605103328,0.0,0.0,0.0,-0.0017606826731935,60.0,-2.0978763103485107,-0.0,-6.661568185961641e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,2.933635187218897e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,3.0892591894371435e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,2.281716297147796e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,3.0892591894371435e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.000146541147842,290.825927734375,294.1499938964844,282.54998779296875,282.1859130859375,283.37225341796875,282.5686950683594,290.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813091173,3.9096031967389417e-10,0.0003125809016637,-0.0007152605103328,0.0,0.0,0.0,-0.0017606826731935,60.0,-2.0978763103485107,-0.0,-6.661568185961641e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.986961615330074e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,2.092366412398405e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.545414670545142e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.092366230499465e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.925284393830224e-05,290.8280944824219,294.1499938964844,282.54998779296875,282.1879272460937,283.3744812011719,282.5778503417969,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100930723827,2.631768414307345e-10,0.0002100928104482,-0.0004818036686629,0.0,0.0,0.0,-0.0011836419580504,60.0,-1.4505177736282349,-0.0,-3.055928621265025e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.986961615330074e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,2.092366412398405e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.545414670545142e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.092366230499465e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.925284393830224e-05,290.8280944824219,294.1499938964844,282.54998779296875,282.1879272460937,283.3744812011719,282.5778503417969,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100930723827,2.631768414307345e-10,0.0002100928104482,-0.0004818036686629,0.0,0.0,0.0,-0.0011836419580504,60.0,-1.4505177736282349,-0.0,-3.055928621265025e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.234095725521911e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,1.2995623364986386e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.59852241066983e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,1.2995622455491684e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.164563819766045e-05,290.829345703125,294.1499938964844,282.54998779296875,282.1903076171875,283.3761901855469,282.5845947265625,290.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314945402555,1.6446632944422388e-10,0.0001314943801844,-0.0003008903877343,0.0,0.0,0.0,-0.0007406710647046,60.0,-0.9535847306251526,-0.0,-1.178859232453533e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.234095725521911e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,1.2995623364986386e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.59852241066983e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,1.2995622455491684e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,6.164563819766045e-05,290.829345703125,294.1499938964844,282.54998779296875,282.1903076171875,283.3761901855469,282.5845947265625,290.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314945402555,1.6446632944422388e-10,0.0001314943801844,-0.0003008903877343,0.0,0.0,0.0,-0.0007406710647046,60.0,-0.9535847306251526,-0.0,-1.178859232453533e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.437026164960116e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.937643881130498e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.339909643633291e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.937643881130498e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.713989983429201e-05,290.8297119140625,294.1499938964844,282.54998779296875,282.191650390625,283.3766784667969,282.58660888671875,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005527665256,1.257659948405987e-10,0.0001005526428343,-0.000230088335229,0.0,0.0,0.0,-0.0005663848714902,60.0,-0.7509874105453491,-0.0,-6.893417503484042e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,7.041777280392125e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,7.415330856019864e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,5.476937985804398e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.415330856019864e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,3.517513687256724e-05,290.8299255371094,294.1499938964844,282.54998779296875,282.19305419921875,283.3769836425781,282.5878601074219,290.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.503113010898232e-05,9.384488325325788e-11,7.503103552153334e-05,-0.0001716887927614,0.0,0.0,0.0,-0.000422628771048,60.0,-0.5806214809417725,-0.0,-3.838210860251934e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.582913450372871e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,3.7729805626440793e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.7867104108736385e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,3.772980335270404e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.7897393263410777e-05,290.830078125,294.1499938964844,282.54998779296875,282.1961669921875,283.377197265625,282.58892822265625,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.817665492533706e-05,4.774924206030207e-11,3.817660763161257e-05,-8.73569879331626e-05,0.0,0.0,0.0,-0.0002150380751118,60.0,-0.3241824209690094,-0.0,-9.936577949343216e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.582913450372871e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,3.7729805626440793e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.7867104108736385e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,3.772980335270404e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.7897393263410777e-05,290.830078125,294.1499938964844,282.54998779296875,282.1961669921875,283.377197265625,282.58892822265625,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.817665492533706e-05,4.774924206030207e-11,3.817660763161257e-05,-8.73569879331626e-05,0.0,0.0,0.0,-0.0002150380751118,60.0,-0.3241824209690094,-0.0,-9.936577949343216e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.5223902209982043e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,1.603150280971022e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.1840812703667325e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.603150167284184e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.604654001625022e-06,290.8300476074219,294.1499938964844,282.54998779296875,282.1996459960937,283.3772277832031,282.5891418457031,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6221514670178294e-05,2.0288933727519165e-11,1.622149284230545e-05,-3.711846875376068e-05,0.0,0.0,0.0,-9.137106826528908e-05,60.0,-0.1594997495412826,-0.0,-1.7939741706052278e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.5223902209982043e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,1.603150280971022e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.1840812703667325e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.603150167284184e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.604654001625022e-06,290.8300476074219,294.1499938964844,282.54998779296875,282.1996459960937,283.3772277832031,282.5891418457031,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6221514670178294e-05,2.0288933727519165e-11,1.622149284230545e-05,-3.711846875376068e-05,0.0,0.0,0.0,-9.137106826528908e-05,60.0,-0.1594997495412826,-0.0,-1.7939741706052278e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.89478622966999e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.154445830157783e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.807056145888055e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.154445830157783e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.4450471300951904e-06,290.8299865722656,294.1499938964844,282.54998779296875,282.2034912109375,283.377197265625,282.5891418457031,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.215611054154579e-06,6.523366916089124e-12,5.215604687691666e-06,-1.1934443136851767e-05,0.0,0.0,0.0,-2.9378003091551363e-05,60.0,-0.0650378093123436,-0.0,-1.854520877142552e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
