time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.89478622966999e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.154445830157783e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.807056145888055e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.154445830157783e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.4450471300951904e-06,290.8299865722656,294.1499938964844,282.54998779296875,282.2034912109375,283.377197265625,282.5891418457031,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.215611054154579e-06,6.523366916089124e-12,5.215604687691666e-06,-1.1934443136851767e-05,0.0,0.0,0.0,-2.9378003091551363e-05,60.0,-0.0650378093123436,-0.0,-1.854520877142552e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,8.757568537021143e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,9.222141983400436e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.811442432308469e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.222141983400436e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,4.374586808353343e-07,290.8299865722656,294.1499938964844,282.54998779296875,282.20770263671875,283.377197265625,282.5891418457031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.33167029870674e-07,1.1671454818243387e-12,9.33165836158878e-07,-2.135281874870998e-06,0.0,0.0,0.0,-5.256268195807934e-06,60.0,-0.0213533192873001,-0.0,-5.9365117259947e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,8.757568537021143e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,9.222141983400436e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.811442432308469e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.222141983400436e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,4.374586808353343e-07,290.8299865722656,294.1499938964844,282.54998779296875,282.20770263671875,283.377197265625,282.5891418457031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.33167029870674e-07,1.1671454818243387e-12,9.33165836158878e-07,-2.135281874870998e-06,0.0,0.0,0.0,-5.256268195807934e-06,60.0,-0.0213533192873001,-0.0,-5.9365117259947e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,2.0596381489212945e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,2.168898305399125e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.6019408022316384e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,2.168898305399125e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,1.0288319174378557e-07,290.8299865722656,294.1499938964844,282.54998779296875,282.2099609375,283.377197265625,282.5891418457031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1945497508113482e-07,2.7448272062365053e-13,2.1945470507489525e-07,-5.021669267080142e-07,0.0,0.0,0.0,-1.2361269909888506e-06,60.0,-0.0109118493273854,-0.0,-3.28356874805221e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,-5.858949436721159e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,-6.169756372464974e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,-4.5569607115547583e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,-6.169755678575584e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-2.9266664092197914e-10,290.8299865722656,294.1499938964844,282.54998779296875,282.2122802734375,283.377197265625,282.5891418457031,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,6.286469123040206e-10,-7.859401135984327e-16,-6.286461351479034e-10,1.4358709776729484e-09,0.0,0.0,0.0,3.536115400493145e-09,60.0,-0.0051327091641724,-0.0,-2.6570745719629503e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,-3.9144944230518064e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,-4.1221515784117806e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,-3.0446069276823806e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,-4.122151231467086e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-1.9553711427811038e-10,290.8299865722656,294.1499938964844,282.54998779296875,282.2172241210937,283.377197265625,282.5891418457031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8597036677856517e-10,-5.231326833614986e-16,-3.8596983942262847e-10,9.03057961743059e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0007248047040775,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,-3.9144944230518064e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,-4.1221515784117806e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,-3.0446069276823806e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,-4.122151231467086e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-1.9553711427811038e-10,290.8299865722656,294.1499938964844,282.54998779296875,282.2172241210937,283.377197265625,282.5891418457031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8597036677856517e-10,-5.231326833614986e-16,-3.8596983942262847e-10,9.03057961743059e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0007248047040775,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.752145343900338e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.004237912942244e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.69611297124095e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.004237912942244e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.373794849575006e-08,290.8299865722656,294.1499938964844,282.54998779296875,282.2225341796875,283.377197265625,282.5891418457031,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.062779706577204e-08,6.332335643257497e-14,5.0627736669639496e-08,-1.1585220249799025e-07,0.0,0.0,0.0,-2.851738827303052e-07,60.0,-9.055596456164494e-05,-0.0,-1.7480089230566948e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.752145343900338e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.004237912942244e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.69611297124095e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.004237912942244e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.373794849575006e-08,290.8299865722656,294.1499938964844,282.54998779296875,282.2225341796875,283.377197265625,282.5891418457031,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.062779706577204e-08,6.332335643257497e-14,5.0627736669639496e-08,-1.1585220249799025e-07,0.0,0.0,0.0,-2.851738827303052e-07,60.0,-9.055596456164494e-05,-0.0,-1.7480089230566948e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,5.35748476693243e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.6416897820099634e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,4.1669327544013874e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.641689426738594e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.676174517546315e-07,290.8299865722656,294.1499938964844,282.5531616210937,282.2316589355469,283.3771667480469,282.589111328125,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.708053549824399e-07,7.139419806213857e-13,5.708046160179947e-07,-1.3061630852462258e-06,0.0,0.0,0.0,-3.2151874620467424e-06,60.0,-0.0007729944190941,-0.0,-2.2217035543638068e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,5.35748476693243e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,5.6416897820099634e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,4.1669327544013874e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,5.641689426738594e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.676174517546315e-07,290.8299865722656,294.1499938964844,282.5531616210937,282.2316589355469,283.3771667480469,282.589111328125,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.708053549824399e-07,7.139419806213857e-13,5.708046160179947e-07,-1.3061630852462258e-06,0.0,0.0,0.0,-3.2151874620467424e-06,60.0,-0.0007729944190941,-0.0,-2.2217035543638068e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,3.296183592738089e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,3.471040201930009e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.563698444646434e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,3.471039917712915e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,1.6465119188069366e-06,290.8299865722656,294.1499938964844,282.5623474121094,282.2478332519531,283.3771667480469,282.589111328125,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5119476251566084e-06,4.39259826429117e-12,3.5119430776830995e-06,-8.036276994971558e-06,0.0,0.0,0.0,-1.9781815353780985e-05,60.0,-0.0103533631190657,-0.0,-8.409826112408536e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,3.296183592738089e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,3.471040201930009e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.563698444646434e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,3.471039917712915e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,1.6465119188069366e-06,290.8299865722656,294.1499938964844,282.5623474121094,282.2478332519531,283.3771667480469,282.589111328125,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5119476251566084e-06,4.39259826429117e-12,3.5119430776830995e-06,-8.036276994971558e-06,0.0,0.0,0.0,-1.9781815353780985e-05,60.0,-0.0103533631190657,-0.0,-8.409826112408536e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,6.293972774074064e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,6.627856237173546e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,4.895312031294452e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,6.627856237173546e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,3.1439694794244133e-06,290.8299865722656,294.1499938964844,282.5691223144531,282.2583923339844,283.3771667480469,282.5891418457031,290.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.7060104811389465e-06,8.387590968994552e-12,6.706002295686631e-06,-1.5345123756560497e-05,0.0,0.0,0.0,-3.777307574637234e-05,60.0,-0.0219641216099262,-0.0,-3.0662950477322592e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.051404865393124e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,1.107179969039862e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,8.177593144864659e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.107179969039862e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,5.251984930509934e-06,290.8299560546875,294.1499938964844,282.5772399902344,282.2705383300781,283.3771667480469,282.5891418457031,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1202416317246389e-05,1.4011519375300983e-11,1.120240176533116e-05,-2.5634046323830265e-05,0.0,0.0,0.0,-6.310005846899003e-05,60.0,-0.0381622500717639,-0.0,-8.55665798632499e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.4234363991126884e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,2.5519955215713708e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.88489502761513e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,2.551995294197696e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.210556729347445e-05,290.8299255371094,294.1499938964844,282.5974426269531,282.2994079589844,283.377197265625,282.5892944335937,290.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.58211530308472e-05,3.2295926349901194e-11,2.582112028903793e-05,-5.90854360780213e-05,0.0,0.0,0.0,-0.0001454432640457,60.0,-0.0947308465838432,-0.0,-4.5459799119518245e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.4234363991126884e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,2.5519955215713708e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.88489502761513e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,2.551995294197696e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.210556729347445e-05,290.8299255371094,294.1499938964844,282.5974426269531,282.2994079589844,283.377197265625,282.5892944335937,290.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.58211530308472e-05,3.2295926349901194e-11,2.582112028903793e-05,-5.90854360780213e-05,0.0,0.0,0.0,-0.0001454432640457,60.0,-0.0947308465838432,-0.0,-4.5459799119518245e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.7238745537470095e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,4.974467628926504e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.6741248550242736e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.974467628926504e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.359673271712381e-05,290.8299865722656,294.1499938964844,282.62255859375,282.3339538574219,283.3773193359375,282.5899353027344,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.0331927923252806e-05,6.295285820412387e-11,5.0331866077613086e-05,-0.0001151722972281,0.0,0.0,0.0,-0.0002835055056493,60.0,-0.1961590200662613,-0.0,-1.7272729080364255e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,4.7238745537470095e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,4.974467628926504e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.6741248550242736e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.974467628926504e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.359673271712381e-05,290.8299865722656,294.1499938964844,282.62255859375,282.3339538574219,283.3773193359375,282.5899353027344,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.0331927923252806e-05,6.295285820412387e-11,5.0331866077613086e-05,-0.0001151722972281,0.0,0.0,0.0,-0.0002835055056493,60.0,-0.1961590200662613,-0.0,-1.7272729080364255e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.269490535894874e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,8.70817166287452e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,6.431826022890164e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,8.70817166287452e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.1307815990876406e-05,290.83026123046875,294.1499938964844,282.6522216796875,282.3737487792969,283.3777770996094,282.5919189453125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.810992585495114e-05,1.1020382523208028e-10,8.810981671558693e-05,-0.0002016178914345,0.0,0.0,0.0,-0.0004962983075529,60.0,-0.3583584725856781,-0.0,-5.293241955861561e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.269490535894874e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,8.70817166287452e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,6.431826022890164e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,8.70817166287452e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.1307815990876406e-05,290.83026123046875,294.1499938964844,282.6522216796875,282.3737487792969,283.3777770996094,282.5919189453125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.810992585495114e-05,1.1020382523208028e-10,8.810981671558693e-05,-0.0002016178914345,0.0,0.0,0.0,-0.0004962983075529,60.0,-0.3583584725856781,-0.0,-5.293241955861561e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.3292101357365029e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,1.399722350470256e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.033830085361842e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.399722350470256e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.639680213993415e-05,290.8310852050781,294.1499938964844,282.68603515625,282.4183654785156,283.3789367675781,282.5964660644531,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416252489434,1.7713823463605394e-10,0.0001416250743204,-0.000324074353557,0.0,0.0,0.0,-0.0007977350614964,60.0,-0.5947069525718689,-0.0,-1.367576274446946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.3292101357365029e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,1.399722350470256e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.033830085361842e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.399722350470256e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.639680213993415e-05,290.8310852050781,294.1499938964844,282.68603515625,282.4183654785156,283.3789367675781,282.5964660644531,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416252489434,1.7713823463605394e-10,0.0001416250743204,-0.000324074353557,0.0,0.0,0.0,-0.0007977350614964,60.0,-0.5947069525718689,-0.0,-1.367576274446946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.6469957699882798e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,1.734365832817275e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.2809966392524076e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.734365832817275e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,8.22708461782895e-05,290.831787109375,294.1499938964844,282.70440673828125,282.4423217773437,283.3798522949219,282.6000061035156,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754848053678,2.1948813599959038e-10,0.0001754845725372,-0.0004015535523649,0.0,0.0,0.0,-0.0009884564206004,60.0,-0.7442652583122253,-0.0,-2.0996608895984524e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.010954267461784e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795166015625,0.0,0.0,2.117631811415777e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.564075682836119e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.117631811415777e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001004513324005,290.8326721191406,294.1499938964844,282.7236633300781,282.46734619140625,283.38104248046875,282.6044006347656,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142643934348,2.6799173991065567e-10,0.0002142641169484,-0.0004902908112853,0.0,0.0,0.0,-0.0012068910291418,60.0,-0.9189172387123108,-0.0,-3.130175230126042e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,2.885128924390301e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,3.038179966097232e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,2.243989183625672e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,3.038179784198292e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.000144118166645,290.8348388671875,294.1499938964844,282.7647399902344,282.520263671875,283.3836975097656,282.6142272949219,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074067644774,3.8448982886407614e-10,0.0003074063861276,-0.0007034239824861,0.0,0.0,0.0,-0.0017315368168056,60.0,-1.3386752605438232,-0.0,-6.4430976109974836e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,2.885128924390301e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,3.038179966097232e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,2.243989183625672e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,3.038179784198292e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.000144118166645,290.8348388671875,294.1499938964844,282.7647399902344,282.520263671875,283.3836975097656,282.6142272949219,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074067644774,3.8448982886407614e-10,0.0003074063861276,-0.0007034239824861,0.0,0.0,0.0,-0.0017315368168056,60.0,-1.3386752605438232,-0.0,-6.4430976109974836e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,3.9477050449932e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,4.157123839831911e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,3.070437378482893e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,4.157123839831911e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001971960446098,290.8368225097656,294.1499938964844,282.808837890625,282.57666015625,283.3855285644531,282.621826171875,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194082284811,5.248787515732545e-10,0.0004194077046122,-0.0009605073137208,0.0,0.0,0.0,-0.002362597733736,60.0,-1.858668088912964,-0.0,-1.2062953302915956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,3.9477050449932e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,4.157123839831911e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,3.070437378482893e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,4.157123839831911e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001971960446098,290.8368225097656,294.1499938964844,282.808837890625,282.57666015625,283.3855285644531,282.621826171875,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194082284811,5.248787515732545e-10,0.0004194077046122,-0.0009605073137208,0.0,0.0,0.0,-0.002362597733736,60.0,-1.858668088912964,-0.0,-1.2062953302915956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.002476872410625e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,9.48004235397093e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.001926132943481e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480041626375169e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.000449692364782,290.8375549316406,294.1499938964844,282.8555908203125,282.6361083984375,283.3837585449219,282.6249084472656,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005512900534085,6.861818335757164e-10,0.0005512894131243,-0.0012526938226073,0.0,0.0,0.0,-0.0031201106030493,60.0,-2.482913017272949,-0.0,-6.273187125316326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.002476872410625e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,9.48004235397093e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.001926132943481e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480041626375169e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.000449692364782,290.8375549316406,294.1499938964844,282.8555908203125,282.6361083984375,283.3837585449219,282.6249084472656,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005512900534085,6.861818335757164e-10,0.0005512894131243,-0.0012526938226073,0.0,0.0,0.0,-0.0031201106030493,60.0,-2.482913017272949,-0.0,-6.273187125316326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.00392624316737e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,9.481568122282624e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.00305390637368e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.481568122282624e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0004497647460084,290.8367919921875,294.1499938964844,282.9046325683594,282.6981811523437,283.37896728515625,282.6284484863281,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151080644689,8.681567131851861e-10,0.000715107191354,-0.0015672900481149,0.0,0.0,0.0,-0.0040259319357573,60.0,-3.27943754196167,-0.0,-6.275206487771356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.00392624316737e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,9.481568122282624e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.00305390637368e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.481568122282624e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0004497647460084,290.8367919921875,294.1499938964844,282.9046325683594,282.6981811523437,283.37896728515625,282.6284484863281,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151080644689,8.681567131851861e-10,0.000715107191354,-0.0015672900481149,0.0,0.0,0.0,-0.0040259319357573,60.0,-3.27943754196167,-0.0,-6.275206487771356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,4.38791757915169e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,4.620688559953123e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,3.4128246625186875e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,4.620688559953123e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0002191855601267,290.8355712890625,294.1499938964844,282.9299011230469,282.73004150390625,283.37554931640625,282.630859375,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000888968585059,1.006875804954177e-09,0.0008889675955288,-0.0017581236315891,0.0,0.0,0.0,-0.0049429507926106,60.0,-3.887272357940674,-0.0,-1.490325196584763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.003661398310214e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,9.481289453106e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.002847996773198e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.481289453106e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0004497515328694,290.8377990722656,294.1499938964844,282.9555969238281,282.76239013671875,283.372314453125,282.6346130371094,290.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009250504081137,1.075158073682303e-09,0.0009250493021681,-0.0019015565048903,0.0,0.0,0.0,-0.0051749390549957,60.0,-4.284699440002441,-0.0,-6.274837005548761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.01053863344714e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,9.48853194131516e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.008196553215384e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.488531213719398e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004500950744841,290.83544921875,294.1499938964844,283.0080871582031,282.8283386230469,283.3657531738281,282.64141845703125,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009530444513075,1.1881331474228312e-09,0.0009530432871542,-0.0021705741528421,0.0,0.0,0.0,-0.0053668040782213,60.0,-4.76203727722168,-0.0,-6.284425069225108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.01053863344714e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,9.48853194131516e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.008196553215384e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.488531213719398e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004500950744841,290.83544921875,294.1499938964844,283.0080871582031,282.8283386230469,283.3657531738281,282.64141845703125,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009530444513075,1.1881331474228312e-09,0.0009530432871542,-0.0021705741528421,0.0,0.0,0.0,-0.0053668040782213,60.0,-4.76203727722168,-0.0,-6.284425069225108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.018368291435765e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,9.496777056483552e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.014286529738456e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.49677632888779e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004504861717578,290.832275390625,294.1499938964844,283.061767578125,282.8955383300781,283.3604431152344,282.65106201171875,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609042317606,1.2927081627367443e-09,0.0009609029511921,-0.0024376418441534,0.0,0.0,0.0,-0.0054536587558686,60.0,-4.775155544281006,-0.0,-6.295350374330155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.018368291435765e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,9.496777056483552e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.014286529738456e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.49677632888779e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004504861717578,290.832275390625,294.1499938964844,283.061767578125,282.8955383300781,283.3604431152344,282.65106201171875,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609042317606,1.2927081627367443e-09,0.0009609029511921,-0.0024376418441534,0.0,0.0,0.0,-0.0054536587558686,60.0,-4.775155544281006,-0.0,-6.295350374330155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.506050264462829e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0004509260761551,290.8290710449219,294.1499938964844,283.1162109375,282.9635925292969,283.3558959960937,282.66387939453125,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024155170488939e-09,0.0009618410258553,-0.0027251234278082,0.0,0.0,0.0,-0.0055080456659197,60.0,-4.795965671539307,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
