time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.506050264462829e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0004509260761551,290.8290710449219,294.1499938964844,283.1162109375,282.9635925292969,283.3558959960937,282.66387939453125,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024155170488939e-09,0.0009618410258553,-0.0027251234278082,0.0,0.0,0.0,-0.0055080456659197,60.0,-4.795965671539307,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.032741945702584e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,9.511912503512576e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.025466038612649e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.511912503512576e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004512041341513,290.8272399902344,294.1499938964844,283.1469116210937,283.0018920898437,283.35382080078125,282.6727905273437,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624354424886,1.4717606022784935e-09,0.0009624339872971,-0.0029068377334624,0.0,0.0,0.0,-0.0055424226447939,60.0,-4.783424377441406,-0.0,-6.315431733128207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.037494601216169e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,9.516916907159612e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.029162225080654e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.516916907159612e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004514415632002,290.8258056640625,294.1499938964844,283.17108154296875,283.0320129394531,283.3523864746094,282.6805725097656,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.5309681300479383e-09,0.0009629402775317,-0.0030619872268289,0.0,0.0,0.0,-0.0055717746727168,60.0,-4.771551132202148,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.043522732099518e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,9.523265907773748e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.033851579762995e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.523265180177988e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0004517427005339,290.8241882324219,294.1499938964844,283.1985168457031,283.0661926269531,283.3510131835937,282.69073486328125,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635841124691,1.606071942106268e-09,0.0009635824826546,-0.0032587910536676,0.0,0.0,0.0,-0.0056090066209435,60.0,-4.756617069244385,-0.0,-6.330515844865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.050149674294516e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,9.530244278721511e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,7.039005868136883e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.53024355112575e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0004520737275015,290.82257080078125,294.1499938964844,283.2259521484375,283.100341796875,283.349853515625,282.7020263671875,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642900549806,1.6886275711058831e-09,0.0009642883669584,-0.0034751219209283,0.0,0.0,0.0,-0.0056499326601624,60.0,-4.741495132446289,-0.0,-6.339796243537421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004528531862888,290.8192749023437,294.1499938964844,283.2804870605469,283.16815185546875,283.3482971191406,282.7290954589844,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883026623517025e-09,0.0009659507195465,-0.0039845276623964,0.0,0.0,0.0,-0.005746304988861,60.0,-4.711880683898926,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004528531862888,290.8192749023437,294.1499938964844,283.2804870605469,283.16815185546875,283.3482971191406,282.7290954589844,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883026623517025e-09,0.0009659507195465,-0.0039845276623964,0.0,0.0,0.0,-0.005746304988861,60.0,-4.711880683898926,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.566626249579711e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0004537995264399,290.8160095214844,294.1499938964844,283.3343200683594,283.2350158691406,283.34771728515625,282.76348876953125,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.11904183089473e-09,0.000967968837358,-0.004602980799973,0.0,0.0,0.0,-0.0058633075095713,60.0,-4.6839447021484375,-0.0,-6.388291495795785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.566626249579711e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0004537995264399,290.8160095214844,294.1499938964844,283.3343200683594,283.2350158691406,283.34771728515625,282.76348876953125,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.11904183089473e-09,0.000967968837358,-0.004602980799973,0.0,0.0,0.0,-0.0058633075095713,60.0,-4.6839447021484375,-0.0,-6.388291495795785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004549066652543,290.81268310546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3479919433594,282.8052062988281,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395163622992413e-09,0.0009703299729153,-0.005326522514224,0.0,0.0,0.0,-0.006000192835927,60.0,-4.65790319442749,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004549066652543,290.81268310546875,294.1499938964844,283.38702392578125,283.3004150390625,283.3479919433594,282.8052062988281,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395163622992413e-09,0.0009703299729153,-0.005326522514224,0.0,0.0,0.0,-0.006000192835927,60.0,-4.65790319442749,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.131937986239792e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,9.616371244192123e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,7.102618837961927e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.616370516596362e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0004561592068057,290.8093566894531,294.1499938964844,283.43829345703125,283.3639831542969,283.3492431640625,282.8558959960937,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730039164423,2.707552404501712e-09,0.0009730012388899,-0.0061450870707631,0.0,0.0,0.0,-0.0061550578102469,60.0,-4.6341872215271,-0.0,-6.454898482388671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.131937986239792e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,9.616371244192123e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,7.102618837961927e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.616370516596362e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0004561592068057,290.8093566894531,294.1499938964844,283.43829345703125,283.3639831542969,283.3492431640625,282.8558959960937,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730039164423,2.707552404501712e-09,0.0009730012388899,-0.0061450870707631,0.0,0.0,0.0,-0.0061550578102469,60.0,-4.6341872215271,-0.0,-6.454898482388671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,9.1453519416973e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.630496060708538e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.113051105989143e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.630496060708538e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0004568292642943,290.8077087402344,294.1499938964844,283.4632263183594,283.3948974609375,283.35015869140625,282.8844299316406,290.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744330309331,2.8746627300790806e-09,0.0009744301787577,-0.0065829679369926,0.0,0.0,0.0,-0.0062379012815654,60.0,-4.623122215270996,-0.0,-6.47387423668988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,9.15917698876001e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,9.645054524298756e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,7.123804243747145e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.645054524298756e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0004575198399834,290.8060302734375,294.1499938964844,283.4876708984375,283.4251708984375,283.351318359375,282.9149169921875,290.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060340002,3.0469016198964023e-09,0.0009759029489941,-0.0070342826656997,0.0,0.0,0.0,-0.0063232877291738,60.0,-4.612539768218994,-0.0,-6.493461768286579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,9.675099863670766e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,7.145995186874643e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.675099136075004e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0004589450545608,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.35418701171875,282.9815368652344,290.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402353510040257e-09,0.0009789424948394,-0.0079656550660729,0.0,0.0,0.0,-0.0064995009452104,60.0,-4.592879295349121,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,9.187708201352508e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,9.675099863670766e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,7.145995186874643e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.675099136075004e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0004589450545608,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.35418701171875,282.9815368652344,290.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402353510040257e-09,0.0009789424948394,-0.0079656550660729,0.0,0.0,0.0,-0.0064995009452104,60.0,-4.592879295349121,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.70540932030417e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,7.168381853261963e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0004603828128892,290.7992858886719,294.1499938964844,283.57940673828125,283.5387878417969,283.3578491210937,283.0542297363281,290.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.7609431124963075e-09,0.0009820089908316,-0.0089052282273769,0.0,0.0,0.0,-0.0066772699356079,60.0,-4.574989318847656,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.70540932030417e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,7.168381853261963e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.70540932030417e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0004603828128892,290.7992858886719,294.1499938964844,283.57940673828125,283.5387878417969,283.3578491210937,283.0542297363281,290.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.7609431124963075e-09,0.0009820089908316,-0.0089052282273769,0.0,0.0,0.0,-0.0066772699356079,60.0,-4.574989318847656,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.000461784977233,290.7958984375,294.1499938964844,283.6210021972656,283.5902404785156,283.36212158203125,283.1305236816406,290.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652707112194e-09,0.0009849994676187,-0.0098215108737349,0.0,0.0,0.0,-0.0068506365641951,60.0,-4.558481216430664,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.000461784977233,290.7958984375,294.1499938964844,283.6210021972656,283.5902404785156,283.36212158203125,283.1305236816406,290.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652707112194e-09,0.0009849994676187,-0.0098215108737349,0.0,0.0,0.0,-0.0068506365641951,60.0,-4.558481216430664,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.26156571949832e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,9.752874757396056e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,7.203439599834383e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.752874757396056e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0004626343725249,290.7937316894531,294.1499938964844,283.6458740234375,283.6210327148437,283.3652038574219,283.180419921875,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.32249480653013e-09,0.0009868110064417,-0.0103765521198511,0.0,0.0,0.0,-0.006955656222999,60.0,-4.548702716827393,-0.0,-6.639447747147642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.270750160794704e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,9.762546687852593e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.210583135019988e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,9.76254596025683e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0004630931653082,290.7925109863281,294.1499938964844,283.6592102050781,283.6375732421875,283.3670349121094,283.20849609375,290.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436917944161678e-09,0.0009877894772216,-0.0106763457879424,0.0,0.0,0.0,-0.0070123807527124,60.0,-4.54336404800415,-0.0,-6.65262192001137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.282740211347118e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,9.775172657100484e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,7.219908729894087e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,9.775172657100484e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004636920930352,290.7908020019531,294.1499938964844,283.6769714355469,283.6595153808594,283.3697509765625,283.2472229003906,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890714427456,4.586294899411314e-09,0.000989066902548,-0.0110677136108279,0.0,0.0,0.0,-0.0070864339359104,60.0,-4.536219120025635,-0.0,-6.669840502127046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,9.293980110669509e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,9.787009184947236e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,7.22865152056329e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.787009184947236e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0004642535641323,290.7890930175781,294.1499938964844,283.6937255859375,283.6802673339844,283.37255859375,283.28546142578125,290.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902691235765,4.726329105864124e-09,0.0009902643505483,-0.011434600688517,0.0,0.0,0.0,-0.0071558551862835,60.0,-4.529270648956299,-0.0,-6.686002507194645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,9.313169721281156e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,9.807216702029108e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,7.243576692417264e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.807215974433348e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004652120987884,290.78564453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3785095214844,283.3592834472656,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923137258738,4.965397426559548e-09,0.0009923088364303,-0.0120609421283006,0.0,0.0,0.0,-0.0072743725031614,60.0,-4.515926837921143,-0.0,-6.71363977744477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,9.313169721281156e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,9.807216702029108e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,7.243576692417264e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.807215974433348e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004652120987884,290.78564453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3785095214844,283.3592834472656,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923137258738,4.965397426559548e-09,0.0009923088364303,-0.0120609421283006,0.0,0.0,0.0,-0.0072743725031614,60.0,-4.515926837921143,-0.0,-6.71363977744477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.327180305263028e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.821970161283387e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,7.254473894136027e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.821970161283387e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0004659119585994,290.7822265625,294.1499938964844,283.75,283.75,283.3848876953125,283.4278259277344,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938066359609,5.139944025955856e-09,0.0009938015136867,-0.0125182345509529,0.0,0.0,0.0,-0.0073609040118753,60.0,-4.503159999847412,-0.0,-6.733853297191672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.327180305263028e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.821970161283387e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,7.254473894136027e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.821970161283387e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0004659119585994,290.7822265625,294.1499938964844,283.75,283.75,283.3848876953125,283.4278259277344,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938066359609,5.139944025955856e-09,0.0009938015136867,-0.0125182345509529,0.0,0.0,0.0,-0.0073609040118753,60.0,-4.503159999847412,-0.0,-6.733853297191672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.338376548839732e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.833760850597172e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.833760123001412e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004664712469093,290.7787475585937,294.1499938964844,283.77362060546875,283.77362060546875,283.3915405273437,283.4906311035156,290.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428005877662e-09,0.0009949943050742,-0.0128836594521999,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.49065637588501,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.338376548839732e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.833760850597172e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.833760123001412e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004664712469093,290.7787475585937,294.1499938964844,283.77362060546875,283.77362060546875,283.3915405273437,283.4906311035156,290.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428005877662e-09,0.0009949943050742,-0.0128836594521999,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.49065637588501,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0004670331545639,290.7752990722656,294.1499938964844,283.79736328125,283.79736328125,283.3985290527344,283.5473022460937,290.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507914677262,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.478130340576172,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.34962517931126e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0004670331545639,290.7752990722656,294.1499938964844,283.79736328125,283.79736328125,283.3985290527344,283.5473022460937,290.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507914677262,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.478130340576172,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004673154035117,290.7735595703125,294.1499938964844,283.80926513671875,283.80926513671875,283.40216064453125,283.5736083984375,290.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.471831798553467,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.360937838209792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,9.857519034994766e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004675982345361,290.7718505859375,294.1499938964844,283.8211669921875,283.8211669921875,283.4058532714844,283.5987854003906,290.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465512752532959,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,0.0004681648861151,290.76837158203125,294.1499938964844,283.8450012207031,283.8450012207031,283.4134521484375,283.6460876464844,290.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452826023101807,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,0.0004681648861151,290.76837158203125,294.1499938964844,283.8450012207031,283.8450012207031,283.4134521484375,283.6460876464844,290.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452826023101807,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0004687315376941,290.764892578125,294.1499938964844,283.8687438964844,283.8687438964844,283.42138671875,283.6897277832031,290.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440097332000732,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0004687315376941,290.764892578125,294.1499938964844,283.8687438964844,283.8687438964844,283.42138671875,283.6897277832031,290.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440097332000732,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0004692966176662,290.76141357421875,294.1499938964844,283.8923645019531,283.8923645019531,283.4295959472656,283.73028564453125,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427357196807861,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0004692966176662,290.76141357421875,294.1499938964844,283.8923645019531,283.8923645019531,283.4295959472656,283.73028564453125,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427357196807861,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
