time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0004757519927807,290.61480712890625,294.1499938964844,284.25,284.0375061035156,283.8328552246094,284.2499389648437,290.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.147453308105469,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001002712888293,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0004756438429467,290.6130676269531,294.1499938964844,284.25,284.0303649902344,283.83660888671875,284.2499389648437,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.14545202255249,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0004754237597808,290.60955810546875,294.1499938964844,284.25,284.0162658691406,283.843994140625,284.2499694824219,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141416549682617,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0004754237597808,290.60955810546875,294.1499938964844,284.25,284.0162658691406,283.843994140625,284.2499694824219,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141416549682617,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0004752003005705,290.6060791015625,294.1499938964844,284.25,284.0025329589844,283.8512268066406,284.2499694824219,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137351036071777,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0004752003005705,290.6060791015625,294.1499938964844,284.25,284.0025329589844,283.8512268066406,284.2499694824219,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137351036071777,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0004749730287585,290.60260009765625,294.1499938964844,284.25,283.9892578125,283.8583374023437,284.2499694824219,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133255958557129,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0004749730287585,290.60260009765625,294.1499938964844,284.25,283.9892578125,283.8583374023437,284.2499694824219,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133255958557129,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0004747434577438,290.59912109375,294.1499938964844,284.25,283.9764709472656,283.8653259277344,284.2499694824219,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129141330718994,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0004747434577438,290.59912109375,294.1499938964844,284.25,283.9764709472656,283.8653259277344,284.2499694824219,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129141330718994,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.000100057113741,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0004746278573293,290.5973815917969,294.1499938964844,284.25,283.9703063964844,283.8687744140625,284.25,290.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127078056335449,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,9.499343286734074e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001000326592475,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.0004745118785649,290.5956420898437,294.1499938964844,284.25,283.9642944335937,283.8721923828125,284.25,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125011920928955,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,7.384757918771356e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,0.0004742793680634,290.5921630859375,294.1499938964844,284.25,283.95281982421875,283.8789367675781,284.25,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120876312255859,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,7.384757918771356e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,0.0004742793680634,290.5921630859375,294.1499938964844,284.25,283.95281982421875,283.8789367675781,284.25,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120876312255859,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.000474046828458,290.5887145996094,294.1499938964844,284.25,283.94207763671875,283.8855285644531,284.25,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.11674165725708,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.000474046828458,290.5887145996094,294.1499938964844,284.25,283.94207763671875,283.8855285644531,284.25,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.11674165725708,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,7.377532892860472e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0004738153656944,290.5852355957031,294.1499938964844,284.25,283.9322204589844,283.8920288085937,284.25,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112617492675781,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,7.377532892860472e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0004738153656944,290.5852355957031,294.1499938964844,284.25,283.9322204589844,283.8920288085937,284.25,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112617492675781,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004735864058602,290.581787109375,294.1499938964844,284.25,283.9233093261719,283.8984069824219,284.25,290.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108514785766602,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004735864058602,290.581787109375,294.1499938964844,284.25,283.9233093261719,283.8984069824219,284.25,290.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108514785766602,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.981368202716112e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.981368202716112e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004734731337521,290.5800476074219,294.1499938964844,284.25,283.9192199707031,283.90155029296875,284.25,290.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.10647439956665,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0004733614041469,290.5783386230469,294.1499938964844,284.25,283.9154052734375,283.9046630859375,284.25,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104445934295654,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0004731431254185,290.57489013671875,294.1499938964844,284.25,283.9085998535156,283.9107971191406,284.25,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100433349609375,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0004731431254185,290.57489013671875,294.1499938964844,284.25,283.9085998535156,283.9107971191406,284.25,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100433349609375,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.050000000745058,0.0004729319480247,290.5714416503906,291.1499938964844,284.25,283.9029846191406,283.9168395996094,284.25,290.16259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096479892730713,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.050000000745058,0.0004729319480247,290.5714416503906,291.1499938964844,284.25,283.9029846191406,283.9168395996094,284.25,290.16259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096479892730713,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183288574219,0.6343293190002441,0.050000000745058,0.0408388040959835,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.6343293190002441,0.050000000745058,0.0430052280426025,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183288574219,0.6343293190002441,0.050000000745058,0.0317635163664817,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182983398437,0.6343293190002441,0.050000000745058,0.0430052280426025,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.6343293190002441,0.050000000745058,0.2039982825517654,290.2629089355469,291.1499938964844,284.25,283.9006042480469,292.5776062011719,294.6091003417969,290.1826477050781,1.0,0.1096860989928245,0.01051742490381,0.01051742490381,1.0,1.0,-0.4318856298923492,7.453587045347376e-07,0.4318848848342895,-0.1165245547890663,0.0,0.0,0.0,10.282785415649414,60.0,406.84869384765625,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.362060546875,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.362060546875,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.362060546875,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.362060546875,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3846130371094,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.15350341796875,290.6111755371094,1.0,0.1210903599858284,0.02103484980762,0.02103484980762,1.0,1.0,-0.4819453656673431,2.841545892806608e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.7138671875,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13397216796875,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1659240722656,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.310302734375,1.0,0.1406006813049316,0.0420696996152401,0.0420696996152401,1.0,1.0,-0.4866852760314941,2.5655197532614693e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.8467407226562,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13397216796875,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1659240722656,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.310302734375,1.0,0.1406006813049316,0.0420696996152401,0.0420696996152401,1.0,1.0,-0.4866852760314941,2.5655197532614693e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.8467407226562,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4087829589844,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.549941897392273,0.050000000745058,0.0482432432472705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.549941897392273,0.050000000745058,0.2288451641798019,291.4345703125,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.55877685546875,1.0,0.1490086913108825,0.0525871217250824,0.0525871217250824,1.0,1.0,-0.4881466329097748,6.850646605016664e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.68204498291016,60.0,799.7334594726562,-0.0,26.34190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6497497558594,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6727905273437,291.1499938964844,284.25,283.8922119140625,293.7222595214844,297.2161865234375,291.78619384765625,1.0,0.1565758138895034,0.2420696914196014,0.2420696914196014,0.9973303079605104,1.0,-0.4895464181900024,0.0309046134352684,0.4586418271064758,-0.1011495590209961,0.0,0.0,0.0,27.20070457458496,60.0,720.659912109375,-0.0,29.37505149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0706787109375,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.2306996285915374,292.08935546875,291.1499938964844,284.25,283.89031982421875,292.7552185058594,297.2032165527344,292.1697082519531,1.0,0.1693971455097198,0.6210348606109619,0.6210348606109619,0.9919909238815308,1.0,-0.4921029210090637,0.1818960160017013,0.3102068901062011,0.0490696988999843,0.0,0.0,0.0,33.64083480834961,60.0,446.1434326171875,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0706787109375,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.5099530220031738,0.050000000745058,0.2306996285915374,292.08935546875,291.1499938964844,284.25,283.89031982421875,292.7552185058594,297.2032165527344,292.1697082519531,1.0,0.1693971455097198,0.6210348606109619,0.6210348606109619,0.9919909238815308,1.0,-0.4921029210090637,0.1818960160017013,0.3102068901062011,0.0490696988999843,0.0,0.0,0.0,33.64083480834961,60.0,446.1434326171875,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.231717362999916,292.119873046875,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0831298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092077732086,0.2830646634101867,0.078326515853405,0.0,0.0,0.0,39.09902572631836,60.0,-70.5893783569336,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260681152344,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957718253135681,0.050000000745058,0.231717362999916,292.119873046875,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0831298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092077732086,0.2830646634101867,0.078326515853405,0.0,0.0,0.0,39.09902572631836,60.0,-70.5893783569336,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240783691406,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0208740234375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903686523437,292.0075378417969,1.0,0.1875109821557998,1.0,1.0,0.9488555788993835,1.0,-0.4960685968399048,0.2125590294599533,0.2835095524787903,0.079890064895153,0.0,0.0,0.0,43.6096305847168,48.0,-121.83033752441406,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240783691406,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0208740234375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903686523437,292.0075378417969,1.0,0.1875109821557998,1.0,1.0,0.9488555788993835,1.0,-0.4960685968399048,0.2125590294599533,0.2835095524787903,0.079890064895153,0.0,0.0,0.0,43.6096305847168,48.0,-121.83033752441406,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.4838066101074219,0.050000000745058,0.049070119857788,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9703674316406,291.1499938964844,284.25,283.8887023925781,291.6334228515625,297.1852722167969,291.9574279785156,1.0,0.1889548897743225,1.0,1.0,0.9110596179962158,1.0,-0.4965144693851471,0.2134198248386383,0.2830946445465088,0.0813687741756439,0.0,0.0,0.0,44.73527526855469,36.0,-115.6246566772461,-0.0,44.73728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
