time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.4838066101074219,0.050000000745058,0.049070119857788,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9703674316406,291.1499938964844,284.25,283.8887023925781,291.6334228515625,297.1852722167969,291.9574279785156,1.0,0.1889548897743225,1.0,1.0,0.9110596179962158,1.0,-0.4965144693851471,0.2134198248386383,0.2830946445465088,0.0813687741756439,0.0,0.0,0.0,44.73527526855469,36.0,-115.6246566772461,-0.0,44.73728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850312769412994,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9462890625,0.4850312769412994,0.050000000745058,0.0490463189780712,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850312769412994,0.050000000745058,0.0362254418432712,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850312769412994,0.050000000745058,0.0490463189780712,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850312769412994,0.050000000745058,0.2326546162366867,291.94366455078125,291.1499938964844,284.25,283.8889465332031,291.6212158203125,297.1830749511719,291.9299621582031,1.0,0.1877612322568893,1.0,1.0,0.8921616077423096,1.0,-0.4962737262248993,0.2137530297040939,0.2825207114219665,0.0821487605571746,0.0,0.0,0.0,44.134796142578125,36.0,-110.75498962402344,-0.0,44.20207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875468909740448,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9183959960937,0.4875468909740448,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875468909740448,0.050000000745058,0.0361897349357605,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875468909740448,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875468909740448,0.050000000745058,0.2324252873659134,291.9156799316406,291.1499938964844,284.25,283.88934326171875,291.60809326171875,297.1810302734375,291.9014892578125,1.0,0.1854824274778366,1.0,1.0,0.8749486804008484,1.0,-0.4957846403121948,0.2140062302350998,0.2817784249782562,0.0829248279333114,0.0,0.0,0.0,42.9112434387207,25.0,-105.63075256347656,-0.0,43.11317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8609313964844,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0360799767076969,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0488493703305721,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.2317203730344772,291.8581237792969,291.1499938964844,284.25,283.8904113769531,291.5762939453125,297.1774597167969,291.8436889648437,1.0,0.1785198003053665,1.0,1.0,0.8405227661132812,1.0,-0.494281142950058,0.2145379036664962,0.2797432541847229,0.084669753909111,0.0,0.0,0.0,39.146240234375,25.0,-95.93753814697266,-0.0,39.775672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8609313964844,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0360799767076969,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.0488493703305721,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609313964844,0.4957337379455566,0.050000000745058,0.2317203730344772,291.8581237792969,291.1499938964844,284.25,283.8904113769531,291.5762939453125,297.1774597167969,291.8436889648437,1.0,0.1785198003053665,1.0,1.0,0.8405227661132812,1.0,-0.494281142950058,0.2145379036664962,0.2797432541847229,0.084669753909111,0.0,0.0,0.0,39.146240234375,25.0,-95.93753814697266,-0.0,39.775672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.5330505371094,297.1744079589844,291.7856140136719,1.0,0.1731335818767547,1.0,1.0,0.8060967922210693,1.0,-0.4930788278579712,0.2156600803136825,0.2774187326431274,0.0869564414024353,0.0,0.0,0.0,36.13857650756836,25.0,-89.36676788330078,-0.0,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.5330505371094,297.1744079589844,291.7856140136719,1.0,0.1731335818767547,1.0,1.0,0.8060967922210693,1.0,-0.4930788278579712,0.2156600803136825,0.2774187326431274,0.0869564414024353,0.0,0.0,0.0,36.13857650756836,25.0,-89.36676788330078,-0.0,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7417297363281,291.1499938964844,284.25,283.89373779296875,291.4841613769531,297.1717224121094,291.7271423339844,1.0,0.1688306480646133,1.0,1.0,0.7772480249404907,1.0,-0.4921704530715942,0.2170861065387725,0.2750843465328216,0.0895015075802803,0.0,0.0,0.0,33.86792755126953,25.0,-85.40889739990234,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7417297363281,291.1499938964844,284.25,283.89373779296875,291.4841613769531,297.1717224121094,291.7271423339844,1.0,0.1688306480646133,1.0,1.0,0.7772480249404907,1.0,-0.4921704530715942,0.2170861065387725,0.2750843465328216,0.0895015075802803,0.0,0.0,0.0,33.86792755126953,25.0,-85.40889739990234,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6859436035156,0.5149723887443542,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.230397954583168,291.6830749511719,291.1499938964844,284.25,283.89581298828125,291.4219970703125,297.16925048828125,291.6681213378906,1.0,0.1653859317302703,1.0,1.0,0.7483991980552673,1.0,-0.4914600551128387,0.2191556245088577,0.2723044157028198,0.0926625058054924,0.0,0.0,0.0,32.09476089477539,25.0,-84.8759994506836,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6859436035156,0.5149723887443542,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5149723887443542,0.050000000745058,0.230397954583168,291.6830749511719,291.1499938964844,284.25,283.89581298828125,291.4219970703125,297.16925048828125,291.6681213378906,1.0,0.1653859317302703,1.0,1.0,0.7483991980552673,1.0,-0.4914600551128387,0.2191556245088577,0.2723044157028198,0.0926625058054924,0.0,0.0,0.0,32.09476089477539,25.0,-84.8759994506836,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6558532714844,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.2302590310573578,291.65289306640625,291.1499938964844,284.25,283.8969421386719,291.3842163085937,297.1680908203125,291.6374816894531,1.0,0.1639275848865509,1.0,1.0,0.7339747548103333,1.0,-0.4911637306213379,0.2204797714948654,0.2706839442253113,0.0945242792367935,0.0,0.0,0.0,31.35601234436035,25.0,-86.44892883300781,-0.0,32.93252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6247863769531,0.5197345614433289,0.050000000745058,0.0485152453184127,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0485152453184127,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.2301354259252548,291.6217346191406,291.1499938964844,284.25,283.8981018066406,291.3485412597656,297.1669311523437,291.60577392578125,1.0,0.1626190543174743,1.0,1.0,0.7226486206054688,1.0,-0.4909000694751739,0.221644178032875,0.2692559063434601,0.0962233990430831,0.0,0.0,0.0,30.69926071166992,25.0,-88.26695251464844,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.2299268692731857,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.27130126953125,297.1647033691406,291.5408630371094,1.0,0.1603883504867553,1.0,1.0,0.699996292591095,1.0,-0.4904552102088928,0.2243998497724533,0.2660553753376007,0.1000365763902664,0.0,0.0,0.0,29.59284019470215,25.0,-91.74420928955078,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238074064254761,0.050000000745058,0.2299268692731857,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.27130126953125,297.1647033691406,291.5408630371094,1.0,0.1603883504867553,1.0,1.0,0.699996292591095,1.0,-0.4904552102088928,0.2243998497724533,0.2660553753376007,0.1000365763902664,0.0,0.0,0.0,29.59284019470215,25.0,-91.74420928955078,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4927673339844,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4893493652344,291.1499938964844,284.25,283.9029846191406,291.17626953125,297.1623840332031,291.47137451171875,1.0,0.1585861444473266,1.0,1.0,0.6773439645767212,1.0,-0.4900997579097748,0.2278797328472137,0.262220025062561,0.1045576259493827,0.0,0.0,0.0,28.71100234985352,25.0,-99.02423858642578,-0.0,30.62855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4927673339844,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4893493652344,291.1499938964844,284.25,283.9029846191406,291.17626953125,297.1623840332031,291.47137451171875,1.0,0.1585861444473266,1.0,1.0,0.6773439645767212,1.0,-0.4900997579097748,0.2278797328472137,0.262220025062561,0.1045576259493827,0.0,0.0,0.0,28.71100234985352,25.0,-99.02423858642578,-0.0,30.62855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.419189453125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41552734375,291.1499938964844,284.25,283.90545654296875,291.0924072265625,297.1598815917969,291.396728515625,1.0,0.1571265906095504,1.0,1.0,0.6612433195114136,1.0,-0.4898143410682678,0.2307914197444915,0.2590229213237762,0.1084987968206405,0.0,0.0,0.0,28.004865646362305,25.0,-104.22193145751952,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.419189453125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41552734375,291.1499938964844,284.25,283.90545654296875,291.0924072265625,297.1598815917969,291.396728515625,1.0,0.1571265906095504,1.0,1.0,0.6612433195114136,1.0,-0.4898143410682678,0.2307914197444915,0.2590229213237762,0.1084987968206405,0.0,0.0,0.0,28.004865646362305,25.0,-104.22193145751952,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34356689453125,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3398132324219,291.1499938964844,284.25,283.90789794921875,291.0007629394531,297.1571655273437,291.3202819824219,1.0,0.1559427082538604,1.0,1.0,0.645142674446106,1.0,-0.4895841181278229,0.2341603636741638,0.255423754453659,0.1128774806857109,0.0,0.0,0.0,27.43722343444824,25.0,-108.58788299560548,-0.0,29.52263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34356689453125,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3398132324219,291.1499938964844,284.25,283.90789794921875,291.0007629394531,297.1571655273437,291.3202819824219,1.0,0.1559427082538604,1.0,1.0,0.645142674446106,1.0,-0.4895841181278229,0.2341603636741638,0.255423754453659,0.1128774806857109,0.0,0.0,0.0,27.43722343444824,25.0,-108.58788299560548,-0.0,29.52263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30438232421875,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3005065917969,291.1499938964844,284.25,283.9090576171875,290.9497985839844,297.1557006835937,291.2803039550781,1.0,0.1554371118545532,1.0,1.0,0.6370924115180969,1.0,-0.4894860386848449,0.2360482066869735,0.2534378468990326,0.115261361002922,0.0,0.0,0.0,27.1961727142334,25.0,-111.8572006225586,-0.0,29.31367301940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5346536040306091,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638854980469,0.5346536040306091,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5346536040306091,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5346536040306091,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5346536040306091,0.050000000745058,0.2294310927391052,291.2599182128906,291.1499938964844,284.25,283.91015625,290.9141540527344,297.1542053222656,291.23931884765625,1.0,0.1549811363220214,1.0,1.0,0.6327152848243713,1.0,-0.489397794008255,0.2371197044849395,0.2522780895233154,0.1168266832828521,0.0,0.0,0.0,26.979639053344727,25.0,-113.05284881591795,-0.0,29.12592506408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18463134765625,0.5363515615463257,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18084716796875,291.1499938964844,284.25,283.9122619628906,290.85406494140625,297.15106201171875,291.1617736816406,1.0,0.1541990935802459,1.0,1.0,0.6239610910415649,1.0,-0.4892465770244598,0.2392835170030594,0.2499630600214004,0.1199567541480064,0.0,0.0,0.0,26.60986518859864,25.0,-108.05706024169922,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18463134765625,0.5363515615463257,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18084716796875,291.1499938964844,284.25,283.9122619628906,290.85406494140625,297.15106201171875,291.1617736816406,1.0,0.1541990935802459,1.0,1.0,0.6239610910415649,1.0,-0.4892465770244598,0.2392835170030594,0.2499630600214004,0.1199567541480064,0.0,0.0,0.0,26.60986518859864,25.0,-108.05706024169922,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097106933594,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.2293024212121963,291.1060485839844,291.1499938964844,284.25,283.9140625,290.7889709472656,297.1477966308594,291.0874938964844,1.0,0.1535623371601104,1.0,1.0,0.6152068376541138,1.0,-0.4891234040260315,0.2416498214006424,0.2474735826253891,0.1232551634311676,0.0,0.0,0.0,26.310226440429688,25.0,-104.12849426269533,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1097106933594,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.537763774394989,0.050000000745058,0.2293024212121963,291.1060485839844,291.1499938964844,284.25,283.9140625,290.7889709472656,297.1477966308594,291.0874938964844,1.0,0.1535623371601104,1.0,1.0,0.6152068376541138,1.0,-0.4891234040260315,0.2416498214006424,0.2474735826253891,0.1232551634311676,0.0,0.0,0.0,26.310226440429688,25.0,-104.12849426269533,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0383605957031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0350646972656,291.1499938964844,284.25,283.9155578613281,290.7738342285156,297.1444702148437,291.01910400390625,1.0,0.153043657541275,1.0,1.0,0.6139219999313354,1.0,-0.4890231788158417,0.2418431788682937,0.2471799850463867,0.1243510395288467,0.0,0.0,0.0,26.0675048828125,25.0,-90.89661407470705,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0383605957031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0350646972656,291.1499938964844,284.25,283.9155578613281,290.7738342285156,297.1444702148437,291.01910400390625,1.0,0.153043657541275,1.0,1.0,0.6139219999313354,1.0,-0.4890231788158417,0.2418431788682937,0.2471799850463867,0.1243510395288467,0.0,0.0,0.0,26.0675048828125,25.0,-90.89661407470705,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.229216992855072,290.9776916503906,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.1412048339844,290.96490478515625,1.0,0.1526207774877548,1.0,1.0,0.6126371026039124,1.0,-0.4889412224292755,0.2419858872890472,0.2469553500413894,0.1253498643636703,0.0,0.0,0.0,25.870311737060547,25.0,-73.63615417480469,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.539901614189148,0.050000000745058,0.229216992855072,290.9776916503906,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.1412048339844,290.96490478515625,1.0,0.1526207774877548,1.0,1.0,0.6126371026039124,1.0,-0.4889412224292755,0.2419858872890472,0.2469553500413894,0.1253498643636703,0.0,0.0,0.0,25.870311737060547,25.0,-73.63615417480469,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9555358886719,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9531555175781,291.1499938964844,284.25,283.9170227050781,290.76397705078125,297.1396179199219,290.9414978027344,1.0,0.1524396240711212,1.0,1.0,0.6119946837425232,1.0,-0.4889060258865356,0.2420669049024582,0.2468391358852386,0.1258392930030822,0.0,0.0,0.0,25.78602409362793,25.0,-66.1758041381836,-0.0,28.091571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407024025917053,0.050000000745058,0.0458810962736606,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9330749511719,0.5407024025917053,0.050000000745058,0.0483150035142898,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9309387207031,291.1499938964844,284.25,283.9172668457031,290.77838134765625,297.1380615234375,290.9206848144531,1.0,0.1522758454084396,1.0,1.0,0.6143028736114502,1.0,-0.4888742864131927,0.2412590980529785,0.247615173459053,0.1254298537969589,0.0,0.0,0.0,25.710084915161133,25.0,-56.840667724609375,-0.0,28.025619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8989562988281,291.1499938964844,284.25,283.9173583984375,290.8207702636719,297.1351623535156,290.8934936523437,1.0,0.1519942730665207,1.0,1.0,0.6189191341400146,1.0,-0.4888195097446441,0.2395740002393722,0.2492455244064331,0.1244956105947494,0.0,0.0,0.0,25.57980728149414,25.0,-32.86912536621094,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90020751953125,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8989562988281,291.1499938964844,284.25,283.9173583984375,290.8207702636719,297.1351623535156,290.8934936523437,1.0,0.1519942730665207,1.0,1.0,0.6189191341400146,1.0,-0.4888195097446441,0.2395740002393722,0.2492455244064331,0.1244956105947494,0.0,0.0,0.0,25.57980728149414,25.0,-32.86912536621094,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8838195800781,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8832397460937,291.1499938964844,284.25,283.9168395996094,290.8616027832031,297.1325988769531,290.88104248046875,1.0,0.151764303445816,1.0,1.0,0.6235354542732239,1.0,-0.4887746274471283,0.237960934638977,0.2508136928081512,0.1235662549734115,0.0,0.0,0.0,25.473651885986328,25.0,-12.849616050720217,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
