time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778380274772644,0.050000000745058,0.0452741906046867,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.45343017578125,0.6778380274772644,0.050000000745058,0.0476759038865566,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778380274772644,0.050000000745058,0.0352132581174373,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778380274772644,0.050000000745058,0.0476759038865566,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9671697616577148,0.1550576388835907,0.6466090679168701,291.4557189941406,290.95001220703125,285.24713134765625,284.62530517578125,291.4990539550781,297.6476135253906,291.4583435058594,1.0,0.1838135123252868,1.0,1.0,0.6233681440353394,1.0,-0.9869891405105592,0.4897085428237915,0.4972806274890899,0.2410888373851776,0.0,0.0,0.0,13.983390808105469,34.0,31.931396484375,-0.0,78.06714630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6719191670417786,0.050000000745058,0.047688290476799,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.047688290476799,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9820315837860109,0.1592839807271957,0.6962271928787231,291.4688720703125,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270446777344,291.46978759765625,1.0,0.1930356323719024,1.0,1.0,0.6167728304862976,1.0,-1.046625733375549,0.5227565169334412,0.5238691568374634,0.2631012499332428,0.0,0.0,0.0,15.03977870941162,25.0,16.10669708251953,-0.0,91.8658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4678649902344,0.6719191670417786,0.050000000745058,0.047688290476799,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719191670417786,0.050000000745058,0.047688290476799,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9820315837860109,0.1592839807271957,0.6962271928787231,291.4688720703125,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270446777344,291.46978759765625,1.0,0.1930356323719024,1.0,1.0,0.6167728304862976,1.0,-1.046625733375549,0.5227565169334412,0.5238691568374634,0.2631012499332428,0.0,0.0,0.0,15.03977870941162,25.0,16.10669708251953,-0.0,91.8658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.460693359375,0.6665450930595398,0.050000000745058,0.0477004945278167,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0477004945278167,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9845018982887268,0.1637661010026931,0.7188130021095276,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,297.6121520996094,291.4537658691406,1.0,0.197556585073471,1.0,1.0,0.600662887096405,1.0,-1.073779821395874,0.5463002920150757,0.5274795293807983,0.2815726995468139,0.0,0.0,0.0,15.70177936553955,25.0,-22.671173095703125,-0.0,98.97183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.460693359375,0.6665450930595398,0.050000000745058,0.0477004945278167,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665450930595398,0.050000000745058,0.0477004945278167,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9845018982887268,0.1637661010026931,0.7188130021095276,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,297.6121520996094,291.4537658691406,1.0,0.197556585073471,1.0,1.0,0.600662887096405,1.0,-1.073779821395874,0.5463002920150757,0.5274795293807983,0.2815726995468139,0.0,0.0,0.0,15.70177936553955,25.0,-22.671173095703125,-0.0,98.97183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.7925724983215332,0.1404074132442474,0.0766928121447563,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.44158935546875,0.6643712520599365,0.050000000745058,0.0477056801319122,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643712520599365,0.050000000745058,0.0352352522313594,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643712520599365,0.050000000745058,0.0477056801319122,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.9729170203208924,0.1663248389959335,0.6976847052574158,291.4368896484375,290.75,285.43682861328125,284.8148193359375,291.3648376464844,297.6195068359375,291.4319763183594,1.0,0.1998233199119568,1.0,1.0,0.5922191143035889,1.0,-1.086109280586243,0.5584090352058411,0.5277002453804016,0.2912592887878418,0.0,0.0,0.0,15.994073867797852,25.0,-42.066856384277344,-0.0,102.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.927017629146576,0.1391417384147644,0.1230212673544883,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4180603027344,0.7986862063407898,0.1435354799032211,0.0831137523055076,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.7248630523681641,0.1380873620510101,0.0456310100853443,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198303222656,0.6629361510276794,0.050000000745058,0.0477091558277606,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41461181640625,0.9275670051574708,0.1694982796907425,0.615451455116272,291.4142150878906,290.6499938964844,285.4716186523437,284.84930419921875,291.3235168457031,297.6244812011719,291.4083251953125,1.0,0.2018237262964248,1.0,1.0,0.5845529437065125,1.0,-1.0979989767074585,0.5701092481613159,0.5278897881507874,0.3006640374660492,0.0,0.0,0.0,16.23989486694336,45.0,-57.0534553527832,-0.0,105.49250793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9480333924293518,0.1370438188314438,0.1242574900388717,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.38555908203125,0.9560425877571106,0.1444140821695327,0.1339013278484344,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9372875690460204,0.1385526806116104,0.0937819257378578,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.6741255521774292,0.050000000745058,0.0476829260587692,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.9050913453102112,0.1743329316377639,0.5495519638061523,291.3848876953125,290.6499938964844,285.5076904296875,284.885009765625,291.27716064453125,297.6284484863281,291.3778686523437,1.0,0.2076884508132934,1.0,1.0,0.5764979124069214,1.0,-1.1385363340377808,0.597314715385437,0.541221559047699,0.3198440074920654,0.0,0.0,0.0,16.11874771118164,45.0,-72.27152252197266,-0.0,115.07087707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.956645131111145,0.1361651420593261,0.1230034157633781,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34918212890625,0.974705696105957,0.1446412950754165,0.136963739991188,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.960156798362732,0.1378049403429031,0.0966688841581344,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500671386719,0.9366682767868042,0.1411230415105819,0.1223998144268989,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.8956766128540039,0.1796368360519409,0.5148183703422546,291.3483581542969,290.1499938964844,285.5431823730469,284.9200439453125,291.2217712402344,297.6496276855469,291.3403625488281,1.0,0.2158498167991638,1.0,1.0,0.5659198760986328,1.0,-1.192701816558838,0.6343470811843872,0.5583547353744507,0.3463029265403747,0.0,0.0,0.0,16.43454933166504,65.0,-90.28987884521484,-0.0,129.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.926771879196167,0.1376236230134964,0.1234750598669052,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.251708984375,0.9489064812660216,0.1463309526443481,0.1382875591516494,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301024079322816,0.138783723115921,0.0969243645668029,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9382102489471436,0.1417356729507446,0.1342014968395233,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.920271098613739,0.1892820298671722,0.6057151556015015,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.6837463378906,291.23974609375,1.0,0.2381251454353332,1.0,1.0,0.5447636842727661,1.0,-1.318416714668274,0.721528947353363,0.5968877673149109,0.4086731374263763,0.0,0.0,0.0,19.485414505004883,85.0,-131.777587890625,-0.0,173.83570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.926771879196167,0.1376236230134964,0.1234750598669052,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.251708984375,0.9489064812660216,0.1463309526443481,0.1382875591516494,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301024079322816,0.138783723115921,0.0969243645668029,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9382102489471436,0.1417356729507446,0.1342014968395233,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.920271098613739,0.1892820298671722,0.6057151556015015,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.6837463378906,291.23974609375,1.0,0.2381251454353332,1.0,1.0,0.5447636842727661,1.0,-1.318416714668274,0.721528947353363,0.5968877673149109,0.4086731374263763,0.0,0.0,0.0,19.485414505004883,85.0,-131.777587890625,-0.0,173.83570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972750902175903,0.1408628225326538,0.1262181997299194,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.9167019128799438,0.1495136767625808,0.1410673558712005,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8995105028152466,0.1418835222721099,0.0988830476999282,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.9045469164848328,0.1440048664808273,0.1360640823841095,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510436058044434,0.1957457214593887,0.7365211248397827,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9318542480469,297.6821594238281,291.1053466796875,1.0,0.2679014801979065,1.0,1.0,0.5236074924468994,1.0,-1.4866392612457275,0.8372134566307068,0.649425745010376,0.4903676509857178,0.0,0.0,0.0,24.10391616821289,105.0,-174.95301818847656,-0.0,247.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972750902175903,0.1408628225326538,0.1262181997299194,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.9167019128799438,0.1495136767625808,0.1410673558712005,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8995105028152466,0.1418835222721099,0.0988830476999282,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.9045469164848328,0.1440048664808273,0.1360640823841095,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510436058044434,0.1957457214593887,0.7365211248397827,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9318542480469,297.6821594238281,291.1053466796875,1.0,0.2679014801979065,1.0,1.0,0.5236074924468994,1.0,-1.4866392612457275,0.8372134566307068,0.649425745010376,0.4903676509857178,0.0,0.0,0.0,24.10391616821289,105.0,-174.95301818847656,-0.0,247.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570440411567688,0.1438139230012893,0.1291899234056472,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.8746525645256042,0.1531214714050293,0.1446096152067184,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593584895133972,0.1451004147529602,0.1013101711869239,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.862892746925354,0.1468889415264129,0.1388812363147735,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621230959892272,0.1986235529184341,0.8920783400535583,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4859924316406,297.64532470703125,290.83087158203125,1.0,0.3042973577976227,1.0,1.0,0.4754287898540497,1.0,-1.6875425577163696,1.017855882644653,0.6696866750717163,0.6304792165756226,0.0,0.0,0.0,31.42443084716797,125.0,-357.75665283203125,-0.0,363.2512817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570440411567688,0.1438139230012893,0.1291899234056472,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.8746525645256042,0.1531214714050293,0.1446096152067184,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593584895133972,0.1451004147529602,0.1013101711869239,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.862892746925354,0.1468889415264129,0.1388812363147735,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621230959892272,0.1986235529184341,0.8920783400535583,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4859924316406,297.64532470703125,290.83087158203125,1.0,0.3042973577976227,1.0,1.0,0.4754287898540497,1.0,-1.6875425577163696,1.017855882644653,0.6696866750717163,0.6304792165756226,0.0,0.0,0.0,31.42443084716797,125.0,-357.75665283203125,-0.0,363.2512817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151582837104797,0.1449402719736099,0.1316263824701309,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.7306988835334778,0.1558051109313964,0.1484488695859909,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7178661227226257,0.146848663687706,0.1035822108387947,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209389805793762,0.1489968597888946,0.1421461403369903,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.7920452952384949,0.1991665363311767,0.900854229927063,290.4435119628906,288.1499938964844,285.8006286621094,285.1690673828125,289.92559814453125,297.5889587402344,290.4099426269531,1.0,0.3366014063358307,1.0,1.0,0.4272500872611999,1.0,-1.7123088836669922,1.116283893585205,0.5960250496864319,0.7236281037330627,0.0,0.0,0.0,58.80360412597656,113.0,-539.1174926757812,-0.0,456.6841430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151582837104797,0.1449402719736099,0.1316263824701309,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.7306988835334778,0.1558051109313964,0.1484488695859909,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7178661227226257,0.146848663687706,0.1035822108387947,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209389805793762,0.1489968597888946,0.1421461403369903,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.7920452952384949,0.1991665363311767,0.900854229927063,290.4435119628906,288.1499938964844,285.8006286621094,285.1690673828125,289.92559814453125,297.5889587402344,290.4099426269531,1.0,0.3366014063358307,1.0,1.0,0.4272500872611999,1.0,-1.7123088836669922,1.116283893585205,0.5960250496864319,0.7236281037330627,0.0,0.0,0.0,58.80360412597656,113.0,-539.1174926757812,-0.0,456.6841430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.6888824105262756,0.1450109183788299,0.1321931779384613,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.7072387337684631,0.1568620055913925,0.14992256462574,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.6923595666885376,0.1473081558942794,0.1042800769209861,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.6961538791656494,0.1498025506734848,0.1433718651533126,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7633927464485168,0.1991994380950927,0.9032288193702698,290.20001220703125,288.1499938964844,285.8285522460937,285.1952819824219,289.6275634765625,297.5611267089844,290.16375732421875,1.0,0.3468294143676758,1.0,1.0,0.4031607210636139,1.0,-1.7199242115020752,1.1662516593933103,0.5536724925041199,0.771944522857666,0.0,0.0,0.0,68.74790954589844,113.0,-612.1347045898438,-0.0,490.4499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.6729238033294678,0.1448315680027008,0.1324125528335571,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413146972656,0.6924451589584351,0.157749593257904,0.1511236727237701,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.6769259572029114,0.147541731595993,0.1047306582331657,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.6812171936035156,0.1504572033882141,0.1443442404270172,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93505859375,0.747088611125946,0.1990493237972259,0.904306411743164,289.9298400878906,287.6499938964844,285.8553771972656,285.22021484375,289.2699890136719,297.5332336425781,289.8876647949219,1.0,0.3542067110538482,1.0,1.0,0.3745416402816772,1.0,-1.7246356010437012,1.2242138385772705,0.5004217624664307,0.8288132548332214,0.0,0.0,0.0,75.95767974853516,101.0,-697.4892578125,-0.0,514.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6561847925186157,0.1437485814094543,0.131971076130867,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.6781875491142273,0.158980131149292,0.1527909189462661,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.6612513661384583,0.1473219096660614,0.1049838364124298,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667822599411011,0.151268646121025,0.1456013023853302,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306854128837585,0.1981207877397537,0.902683436870575,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.252197265625,1.0,0.3620280921459198,1.0,1.0,0.3173035085201263,1.0,-1.7259790897369385,1.3369475603103638,0.3890315294265747,0.9410277009010316,0.0,0.0,0.0,84.36719512939453,89.0,-840.8461303710938,-0.0,540.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6561847925186157,0.1437485814094543,0.131971076130867,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.6781875491142273,0.158980131149292,0.1527909189462661,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.6612513661384583,0.1473219096660614,0.1049838364124298,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667822599411011,0.151268646121025,0.1456013023853302,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306854128837585,0.1981207877397537,0.902683436870575,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.252197265625,1.0,0.3620280921459198,1.0,1.0,0.3173035085201263,1.0,-1.7259790897369385,1.3369475603103638,0.3890315294265747,0.9410277009010316,0.0,0.0,0.0,84.36719512939453,89.0,-840.8461303710938,-0.0,540.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497692465782166,0.1419318914413452,0.1305732727050781,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65484619140625,0.6749778389930725,0.1595831513404846,0.1535989046096801,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.655997633934021,0.1463484913110733,0.1044909209012985,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631913185119629,0.15152008831501,0.1460551172494888,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249090075492859,0.196423590183258,0.8963508605957031,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.41925048828125,288.5962829589844,1.0,0.3629506230354309,1.0,1.0,0.2600653767585754,1.0,-1.7176260948181152,1.4350314140319824,0.2825947105884552,1.0406005382537842,0.0,0.0,0.0,86.67219543457031,77.0,-892.2325439453125,-0.0,541.8661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497692465782166,0.1419318914413452,0.1305732727050781,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65484619140625,0.6749778389930725,0.1595831513404846,0.1535989046096801,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.655997633934021,0.1463484913110733,0.1044909209012985,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631913185119629,0.15152008831501,0.1460551172494888,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249090075492859,0.196423590183258,0.8963508605957031,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.41925048828125,288.5962829589844,1.0,0.3629506230354309,1.0,1.0,0.2600653767585754,1.0,-1.7176260948181152,1.4350314140319824,0.2825947105884552,1.0406005382537842,0.0,0.0,0.0,86.67219543457031,77.0,-892.2325439453125,-0.0,541.8661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.648832380771637,0.1395318806171417,0.1284961700439453,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.6777109503746033,0.1593659222126007,0.1535595506429672,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563437581062317,0.1447343379259109,0.1034392043948173,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654669046401978,0.1511058360338211,0.1457943171262741,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248899340629578,0.1939308196306228,0.8858728408813477,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.3616027832031,288.0160217285156,1.0,0.3590130805969238,1.0,1.0,0.211324855685234,1.0,-1.7009341716766355,1.4979771375656128,0.2029570192098617,1.1068577766418457,0.0,0.0,0.0,84.8006820678711,65.0,-815.30712890625,-0.0,525.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.648832380771637,0.1395318806171417,0.1284961700439453,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.6777109503746033,0.1593659222126007,0.1535595506429672,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563437581062317,0.1447343379259109,0.1034392043948173,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654669046401978,0.1511058360338211,0.1457943171262741,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248899340629578,0.1939308196306228,0.8858728408813477,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.3616027832031,288.0160217285156,1.0,0.3590130805969238,1.0,1.0,0.211324855685234,1.0,-1.7009341716766355,1.4979771375656128,0.2029570192098617,1.1068577766418457,0.0,0.0,0.0,84.8006820678711,65.0,-815.30712890625,-0.0,525.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517139077186584,0.1368293464183807,0.1259529888629913,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.6843931078910828,0.1584832221269607,0.1526815891265869,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606268882751465,0.1427589505910873,0.1019739061594009,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715903282165527,0.1500550061464309,0.1447572708129882,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288306355476379,0.1909214258193969,0.8719958066940308,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.5357971191406,1.0,0.3515468835830688,1.0,1.0,0.1625843346118927,1.0,-1.6771641969680786,1.5382648706436155,0.1388992965221405,1.1519465446472168,0.0,0.0,0.0,80.10948181152344,53.0,-697.3084106445312,-0.0,497.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517139077186584,0.1368293464183807,0.1259529888629913,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.6843931078910828,0.1584832221269607,0.1526815891265869,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606268882751465,0.1427589505910873,0.1019739061594009,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.6715903282165527,0.1500550061464309,0.1447572708129882,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288306355476379,0.1909214258193969,0.8719958066940308,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.5357971191406,1.0,0.3515468835830688,1.0,1.0,0.1625843346118927,1.0,-1.6771641969680786,1.5382648706436155,0.1388992965221405,1.1519465446472168,0.0,0.0,0.0,80.10948181152344,53.0,-697.3084106445312,-0.0,497.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6548006534576416,0.1354834288358688,0.1246254220604896,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6894581317901611,0.1579344868659973,0.1520736217498779,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.6645068526268005,0.1417649239301681,0.1011911183595657,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763292551040649,0.1494243890047073,0.1440707445144653,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324554920196533,0.1893742084503173,0.864543616771698,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.693115234375,297.2928771972656,287.3055725097656,1.0,0.3468247056007385,1.0,1.0,0.1382140666246414,1.0,-1.664128661155701,1.5726217031478882,0.0915069431066513,1.1888552904129028,0.0,0.0,0.0,76.91246032714844,53.0,-688.67919921875,-0.0,480.5129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589559316635132,0.1341296881437301,0.1232886090874672,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.6956024765968323,0.1573133617639541,0.1513896882534027,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695078015327454,0.140754833817482,0.1003937274217605,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12066650390625,0.6821485161781311,0.1487255990505218,0.1433112919330597,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7371204495429993,0.187785655260086,0.8568971157073975,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620788574219,297.2733459472656,287.0917663574219,1.0,0.3415705263614654,1.0,1.0,0.1385238617658615,1.0,-1.6506537199020386,1.5632867813110352,0.0873668417334556,1.1823523044586182,0.0,0.0,0.0,73.31234741210938,41.0,-602.4695434570312,-0.0,462.3051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722315549850464,0.1319559067487716,0.1208539754152298,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.7125148177146912,0.1563495993614196,0.1500540375709533,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845886707305908,0.1392055004835128,0.0989539176225662,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6986038088798523,0.147597000002861,0.1418236494064331,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512615323066711,0.1850408762693405,0.8423392176628113,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.24237060546875,286.92303466796875,1.0,0.3298298418521881,1.0,1.0,0.1391434371471405,1.0,-1.6251306533813477,1.5387978553771973,0.0863328203558921,1.163165807723999,0.0,0.0,0.0,64.92861938476562,29.0,-321.42724609375,-0.0,424.2116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722315549850464,0.1319559067487716,0.1208539754152298,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.7125148177146912,0.1563495993614196,0.1500540375709533,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845886707305908,0.1392055004835128,0.0989539176225662,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6986038088798523,0.147597000002861,0.1418236494064331,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512615323066711,0.1850408762693405,0.8423392176628113,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.24237060546875,286.92303466796875,1.0,0.3298298418521881,1.0,1.0,0.1391434371471405,1.0,-1.6251306533813477,1.5387978553771973,0.0863328203558921,1.163165807723999,0.0,0.0,0.0,64.92861938476562,29.0,-321.42724609375,-0.0,424.2116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959866881370544,0.1306771337985992,0.1191578656435012,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485107421875,0.7366897463798523,0.1560121923685073,0.1492124199867248,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098548412322998,0.1384350657463073,0.0980106219649314,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236225605010986,0.1470761448144912,0.1408125609159469,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761467099189758,0.1831237971782684,0.8310584425926208,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236633300781,286.8433837890625,1.0,0.3170392513275146,1.0,1.0,0.1397630125284195,1.0,-1.606189846992493,1.5203078985214231,0.0858818590641021,1.1485861539840698,0.0,0.0,0.0,55.1322021484375,25.0,-158.4835205078125,-0.0,386.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959866881370544,0.1306771337985992,0.1191578656435012,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485107421875,0.7366897463798523,0.1560121923685073,0.1492124199867248,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098548412322998,0.1384350657463073,0.0980106219649314,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236225605010986,0.1470761448144912,0.1408125609159469,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761467099189758,0.1831237971782684,0.8310584425926208,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236633300781,286.8433837890625,1.0,0.3170392513275146,1.0,1.0,0.1397630125284195,1.0,-1.606189846992493,1.5203078985214231,0.0858818590641021,1.1485861539840698,0.0,0.0,0.0,55.1322021484375,25.0,-158.4835205078125,-0.0,386.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237467169761658,0.1302493959665298,0.1182488575577735,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342041015625,0.7662104964256287,0.1563610583543777,0.1490279734134674,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371379733085632,0.1383879631757736,0.0975951999425888,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514519691467285,0.147223025560379,0.1404429078102111,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071675896644592,0.1820602416992187,0.8236572742462158,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.2150573730469,286.9510498046875,1.0,0.3065229654312134,1.0,1.0,0.1691479384899139,1.0,-1.5950435400009155,1.4631956815719604,0.1318477690219879,1.0939247608184814,0.0,0.0,0.0,46.6760139465332,25.0,99.35026550292967,-0.0,357.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237467169761658,0.1302493959665298,0.1182488575577735,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342041015625,0.7662104964256287,0.1563610583543777,0.1490279734134674,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371379733085632,0.1383879631757736,0.0975951999425888,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514519691467285,0.147223025560379,0.1404429078102111,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071675896644592,0.1820602416992187,0.8236572742462158,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.2150573730469,286.9510498046875,1.0,0.3065229654312134,1.0,1.0,0.1691479384899139,1.0,-1.5950435400009155,1.4631956815719604,0.1318477690219879,1.0939247608184814,0.0,0.0,0.0,46.6760139465332,25.0,99.35026550292967,-0.0,357.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526577115058899,0.130776360630989,0.1182848215103149,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10693359375,0.8007853627204895,0.1575571596622467,0.1497137695550918,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679985165596008,0.1391694545745849,0.0978182181715965,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843289971351624,0.1481912583112716,0.1409187912940979,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388910293579102,0.1820056736469268,0.8211415410041809,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252746582031,1.0,0.299206018447876,1.0,1.0,0.1985328644514084,1.0,-1.5937234163284302,1.4297995567321775,0.1639238446950912,1.0608766078948977,0.0,0.0,0.0,40.15130233764648,25.0,211.2519073486328,-0.0,339.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
