time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526577115058899,0.130776360630989,0.1182848215103149,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10693359375,0.8007853627204895,0.1575571596622467,0.1497137695550918,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679985165596008,0.1391694545745849,0.0978182181715965,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843289971351624,0.1481912583112716,0.1409187912940979,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388910293579102,0.1820056736469268,0.8211415410041809,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252746582031,1.0,0.299206018447876,1.0,1.0,0.1985328644514084,1.0,-1.5937234163284302,1.4297995567321775,0.1639238446950912,1.0608766078948977,0.0,0.0,0.0,40.15130233764648,25.0,211.2519073486328,-0.0,339.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692447900772095,0.1312984526157379,0.1185746267437934,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20977783203125,0.8188937902450562,0.158403605222702,0.1503285765647888,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856013774871826,0.1397925168275833,0.0981205105781555,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026374578475952,0.1489174962043762,0.1414220631122589,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562700152397156,0.1822686195373535,0.8213827013969421,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.4787902832031,297.2182312011719,287.2305908203125,1.0,0.2965043187141418,1.0,1.0,0.2132253348827362,1.0,-1.5960640907287598,1.4135990142822266,0.1824650317430496,1.0442404747009275,0.0,0.0,0.0,37.45833206176758,25.0,254.743896484375,-0.0,333.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875929474830627,0.131976768374443,0.1190196201205253,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.8371461629867554,0.1593988090753555,0.1510994881391525,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046266436576843,0.1405534297227859,0.0985304564237594,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.821249783039093,0.1497886776924133,0.1420777589082718,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.8755733370780945,0.1827026158571243,0.8224724531173706,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,297.2216186523437,287.34552001953125,1.0,0.2943486869335174,1.0,1.0,0.226026102900505,1.0,-1.600109577178955,1.3998017311096191,0.2003078907728195,1.0296494960784912,0.0,0.0,0.0,35.05974197387695,25.0,287.4663391113281,-0.0,328.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277262449264526,0.1337210685014724,0.1203087270259857,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5695495605469,0.8800851106643677,0.1617803275585174,0.1530560702085495,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441579937934875,0.1424355655908584,0.0996347218751907,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618221879005432,0.1519121378660202,0.1437940746545791,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216781854629515,0.1840135753154754,0.8268764019012451,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.23150634765625,287.5941467285156,1.0,0.2914611101150512,1.0,1.0,0.251627653837204,1.0,-1.6126766204833984,1.3727638721466064,0.2399127334356308,1.0001033544540403,0.0,0.0,0.0,30.9944076538086,25.0,336.853515625,-0.0,323.8382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277262449264526,0.1337210685014724,0.1203087270259857,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5695495605469,0.8800851106643677,0.1617803275585174,0.1530560702085495,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441579937934875,0.1424355655908584,0.0996347218751907,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618221879005432,0.1519121378660202,0.1437940746545791,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216781854629515,0.1840135753154754,0.8268764019012451,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.23150634765625,287.5941467285156,1.0,0.2914611101150512,1.0,1.0,0.251627653837204,1.0,-1.6126766204833984,1.3727638721466064,0.2399127334356308,1.0001033544540403,0.0,0.0,0.0,30.9944076538086,25.0,336.853515625,-0.0,323.8382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.875552237033844,0.1359168291091919,0.1220419630408287,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476867675781,0.9380348920822144,0.1646342873573303,0.155496284365654,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945251703262329,0.1447551548480987,0.1010706350207328,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153681397438048,0.1544947475194931,0.1459816843271255,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788951873779296,0.1858507841825485,0.8338333368301392,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901730537414551,1.0,1.0,0.2772292196750641,1.0,-1.6303870677947998,1.3453152179718018,0.2850717902183532,0.9690762162208556,0.0,0.0,0.0,27.69498443603516,25.0,381.3978576660156,-0.0,323.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.875552237033844,0.1359168291091919,0.1220419630408287,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476867675781,0.9380348920822144,0.1646342873573303,0.155496284365654,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945251703262329,0.1447551548480987,0.1010706350207328,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153681397438048,0.1544947475194931,0.1459816843271255,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788951873779296,0.1858507841825485,0.8338333368301392,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901730537414551,1.0,1.0,0.2772292196750641,1.0,-1.6303870677947998,1.3453152179718018,0.2850717902183532,0.9690762162208556,0.0,0.0,0.0,27.69498443603516,25.0,381.3978576660156,-0.0,323.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945757746696472,0.1384403556585312,0.1242206245660781,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077575683594,0.9604104161262512,0.1678609251976013,0.158436968922615,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146973490715028,0.1474147289991378,0.1028540506958961,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.938129186630249,0.1574372053146362,0.1486572921276092,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887617230415344,0.1883244216442108,0.8254231810569763,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893965542316437,1.0,1.0,0.2913879156112671,1.0,-1.6317627429962158,1.3215967416763306,0.3101659417152405,0.9453034996986388,0.0,0.0,0.0,26.88096237182617,28.0,348.7457580566406,-0.0,321.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945757746696472,0.1384403556585312,0.1242206245660781,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077575683594,0.9604104161262512,0.1678609251976013,0.158436968922615,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146973490715028,0.1474147289991378,0.1028540506958961,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.938129186630249,0.1574372053146362,0.1486572921276092,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887617230415344,0.1883244216442108,0.8254231810569763,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893965542316437,1.0,1.0,0.2913879156112671,1.0,-1.6317627429962158,1.3215967416763306,0.3101659417152405,0.9453034996986388,0.0,0.0,0.0,26.88096237182617,28.0,348.7457580566406,-0.0,321.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965418338775635,0.1410848200321197,0.1265777051448822,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9629961848258972,0.1713363975286483,0.161668911576271,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169836044311525,0.1502739340066909,0.1048215702176094,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407482743263244,0.1606151163578033,0.1516125053167343,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819301962852478,0.1917138248682022,0.8153756260871887,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898449599742889,1.0,1.0,0.3055466115474701,1.0,-1.632355809211731,1.2971413135528564,0.3352145850658417,0.9206822514533995,0.0,0.0,0.0,27.104772567749023,31.0,315.4770202636719,-0.0,322.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965418338775635,0.1410848200321197,0.1265777051448822,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.9629961848258972,0.1713363975286483,0.161668911576271,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169836044311525,0.1502739340066909,0.1048215702176094,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407482743263244,0.1606151163578033,0.1516125053167343,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819301962852478,0.1917138248682022,0.8153756260871887,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898449599742889,1.0,1.0,0.3055466115474701,1.0,-1.632355809211731,1.2971413135528564,0.3352145850658417,0.9206822514533995,0.0,0.0,0.0,27.104772567749023,31.0,315.4770202636719,-0.0,322.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971412777900696,0.1424496173858642,0.1277942955493927,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333190917969,0.9639376401901244,0.1731644123792648,0.1633726805448532,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177560806274414,0.1517717391252517,0.1058554127812385,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9416851997375488,0.1622871905565261,0.1531717479228973,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.978684902191162,0.1936468631029129,0.8124937415122986,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.2905430197715759,1.0,1.0,0.3126259446144104,1.0,-1.6355128288269043,1.286673069000244,0.3488398790359497,0.9095474481582642,0.0,0.0,0.0,27.303037643432617,31.0,306.8471984863281,-0.0,324.8898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8975993394851685,0.1438421905040741,0.1290380805730819,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296936035156,0.964755356311798,0.1750431358814239,0.165130153298378,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.9183884859085084,0.1533045470714569,0.1069183200597763,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424890279769896,0.1640050411224365,0.1547799557447433,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.975631058216095,0.1956911832094192,0.8108525276184082,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428161621094,1.0,0.2915376126766205,1.0,1.0,0.3131189942359924,1.0,-1.6403506994247437,1.2884321212768557,0.3519185781478882,0.9102529883384703,0.0,0.0,0.0,27.55176544189453,34.0,270.02197265625,-0.0,328.0225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898228108882904,0.1465780735015869,0.1315261870622635,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471862792969,0.9661492705345154,0.1787920743227005,0.1686936467885971,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919322669506073,0.1563110053539276,0.1090452596545219,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438307881355286,0.1674252152442932,0.1580356508493423,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707303047180176,0.1998598426580429,0.8117938041687012,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943860590457916,1.0,1.0,0.3141051232814789,1.0,-1.6552047729492188,1.2970995903015137,0.3581052124500274,0.9157246351242064,0.0,0.0,0.0,28.17717170715332,37.0,183.7585906982422,-0.0,337.3641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898228108882904,0.1465780735015869,0.1315261870622635,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471862792969,0.9661492705345154,0.1787920743227005,0.1686936467885971,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919322669506073,0.1563110053539276,0.1090452596545219,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438307881355286,0.1674252152442932,0.1580356508493423,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707303047180176,0.1998598426580429,0.8117938041687012,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943860590457916,1.0,1.0,0.3141051232814789,1.0,-1.6552047729492188,1.2970995903015137,0.3581052124500274,0.9157246351242064,0.0,0.0,0.0,28.17717170715332,37.0,183.7585906982422,-0.0,337.3641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986937999725342,0.149197518825531,0.1339146494865417,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.9674253463745116,0.1824408918619156,0.1721787005662918,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920013427734375,0.15916708111763,0.1110739037394523,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945034384727478,0.1707396209239959,0.1612068712711334,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968201458454132,0.2038897722959518,0.8187241554260254,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983228266239166,1.0,1.0,0.3150912225246429,1.0,-1.6768168210983276,1.310454487800598,0.3663622438907623,0.9244590401649476,0.0,0.0,0.0,28.94597053527832,55.0,135.36721801757812,-0.0,350.8332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986937999725342,0.149197518825531,0.1339146494865417,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.9674253463745116,0.1824408918619156,0.1721787005662918,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920013427734375,0.15916708111763,0.1110739037394523,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945034384727478,0.1707396209239959,0.1612068712711334,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968201458454132,0.2038897722959518,0.8187241554260254,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983228266239166,1.0,1.0,0.3150912225246429,1.0,-1.6768168210983276,1.310454487800598,0.3663622438907623,0.9244590401649476,0.0,0.0,0.0,28.94597053527832,55.0,135.36721801757812,-0.0,350.8332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980504870414734,0.1517625451087951,0.1362402141094207,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8105773925781,0.9675267934799194,0.1860239952802658,0.1755895912647247,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193909764289856,0.1619620025157928,0.1130403280258178,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449352025985718,0.1739901155233383,0.1643026471138,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978511393070221,0.2072343230247497,0.8631343841552734,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.3102092742919922,1.0,1.0,0.314808189868927,1.0,-1.743054747581482,1.3572359085083008,0.3858188986778259,0.956806778907776,0.0,0.0,0.0,30.73929023742676,58.0,111.56464385986328,-0.0,392.4975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980504870414734,0.1517625451087951,0.1362402141094207,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8105773925781,0.9675267934799194,0.1860239952802658,0.1755895912647247,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193909764289856,0.1619620025157928,0.1130403280258178,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449352025985718,0.1739901155233383,0.1643026471138,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978511393070221,0.2072343230247497,0.8631343841552734,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.3102092742919922,1.0,1.0,0.314808189868927,1.0,-1.743054747581482,1.3572359085083008,0.3858188986778259,0.956806778907776,0.0,0.0,0.0,30.73929023742676,58.0,111.56464385986328,-0.0,392.4975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985911011695862,0.1541713029146194,0.1384541541337967,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.9688689708709716,0.1894516795873642,0.1788810938596725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202552437782288,0.1646713316440582,0.1149554029107093,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462509751319884,0.1771139949560165,0.1672992706298828,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907437562942504,0.2090377062559127,0.9149152636528016,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363647460937,288.8893127441406,1.0,0.322539359331131,1.0,1.0,0.3145251870155334,1.0,-1.817752718925476,1.4096537828445437,0.408098965883255,0.993437111377716,0.0,0.0,0.0,32.71449661254883,61.0,101.18107604980467,-0.0,442.9512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985911011695862,0.1541713029146194,0.1384541541337967,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.9688689708709716,0.1894516795873642,0.1788810938596725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202552437782288,0.1646713316440582,0.1149554029107093,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462509751319884,0.1771139949560165,0.1672992706298828,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907437562942504,0.2090377062559127,0.9149152636528016,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363647460937,288.8893127441406,1.0,0.322539359331131,1.0,1.0,0.3145251870155334,1.0,-1.817752718925476,1.4096537828445437,0.408098965883255,0.993437111377716,0.0,0.0,0.0,32.71449661254883,61.0,101.18107604980467,-0.0,442.9512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8971752524375916,0.1553132086992263,0.1395061165094375,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.967800796031952,0.1910915374755859,0.1804639250040054,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9188308119773864,0.1660013049840927,0.1158957406878471,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9449982047080994,0.1786182522773742,0.1687491983175277,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9948533177375792,0.2094422876834869,0.941124439239502,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.99688720703125,297.33502197265625,288.92303466796875,1.0,0.3288569152355194,1.0,1.0,0.3143836557865143,1.0,-1.8546996116638184,1.4354794025421145,0.4192202091217041,1.0114545822143557,0.0,0.0,0.0,33.83710479736328,61.0,97.01778411865234,-0.0,469.9691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8483765125274658,0.1563669443130493,0.1406671851873397,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515075683594,0.909828007221222,0.1926213204860687,0.182146742939949,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.8670737147331238,0.1672539561986923,0.1169348284602165,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512939453125,0.8888012170791626,0.180021584033966,0.1703087985515594,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9517517089844,0.941113531589508,0.2096993774175644,0.943376123905182,288.9524841308594,289.04998779296875,286.5779113769531,285.77398681640625,289.0276184082031,297.3341064453125,288.9572448730469,1.0,0.3340101242065429,1.0,1.0,0.3156166076660156,1.0,-1.859231948852539,1.4360909461975098,0.4231410026550293,1.0124813318252563,0.0,0.0,0.0,38.58844375610352,64.0,95.25066375732422,-0.0,489.1754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.810547411441803,0.158492311835289,0.1427835375070572,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0169372558594,0.8662473559379578,0.1955919563770294,0.1852053254842758,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280457854270935,0.1697016209363937,0.1188250705599784,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473659753799438,0.1827458292245865,0.1731344908475875,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888363242149353,0.210574522614479,0.947872519493103,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0221252441406,1.0,0.3433972895145416,1.0,1.0,0.3180825412273407,1.0,-1.8818095922470093,1.4467170238494873,0.4350926280021667,1.017114520072937,0.0,0.0,0.0,44.94987106323242,67.0,91.76265716552734,-0.0,523.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.810547411441803,0.158492311835289,0.1427835375070572,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0169372558594,0.8662473559379578,0.1955919563770294,0.1852053254842758,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280457854270935,0.1697016209363937,0.1188250705599784,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473659753799438,0.1827458292245865,0.1731344908475875,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888363242149353,0.210574522614479,0.947872519493103,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0221252441406,1.0,0.3433972895145416,1.0,1.0,0.3180825412273407,1.0,-1.8818095922470093,1.4467170238494873,0.4350926280021667,1.017114520072937,0.0,0.0,0.0,44.94987106323242,67.0,91.76265716552734,-0.0,523.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849715948104858,0.1606654375791549,0.144914224743843,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823669433594,0.8405316472053528,0.1985151320695877,0.1881736069917678,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035082817077637,0.1720894575119018,0.1206491515040397,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.822982132434845,0.1854119598865509,0.1758644133806228,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586667776107788,0.2117610722780227,0.9538379907608032,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.0874938964844,1.0,0.3513505160808563,1.0,1.0,0.3205484449863434,1.0,-1.9005635976791384,1.4544461965560913,0.4461174607276916,1.0207403898239136,0.0,0.0,0.0,50.60784912109375,55.0,91.0715103149414,-0.0,554.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849715948104858,0.1606654375791549,0.144914224743843,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823669433594,0.8405316472053528,0.1985151320695877,0.1881736069917678,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035082817077637,0.1720894575119018,0.1206491515040397,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.822982132434845,0.1854119598865509,0.1758644133806228,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586667776107788,0.2117610722780227,0.9538379907608032,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.0874938964844,1.0,0.3513505160808563,1.0,1.0,0.3205484449863434,1.0,-1.9005635976791384,1.4544461965560913,0.4461174607276916,1.0207403898239136,0.0,0.0,0.0,50.60784912109375,55.0,91.0715103149414,-0.0,554.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908096313476562,0.1629335284233093,0.1469036936759948,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.8465784192085266,0.2014888823032379,0.1909415423870086,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094056248664856,0.1745018362998962,0.1223076432943344,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286741971969604,0.1881102472543716,0.1783779114484787,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627195954322815,0.2131867706775665,0.9598576426506042,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532609939575195,1.0,1.0,0.3261987864971161,1.0,-1.918515682220459,1.4550130367279053,0.4635026454925537,1.017411231994629,0.0,0.0,0.0,50.61555099487305,43.0,110.62061309814452,-0.0,567.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908096313476562,0.1629335284233093,0.1469036936759948,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.8465784192085266,0.2014888823032379,0.1909415423870086,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094056248664856,0.1745018362998962,0.1223076432943344,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286741971969604,0.1881102472543716,0.1783779114484787,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627195954322815,0.2131867706775665,0.9598576426506042,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532609939575195,1.0,1.0,0.3261987864971161,1.0,-1.918515682220459,1.4550130367279053,0.4635026454925537,1.017411231994629,0.0,0.0,0.0,50.61555099487305,43.0,110.62061309814452,-0.0,567.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206441402435303,0.1653987020254135,0.1488895863294601,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8784801959991455,0.2046258747577667,0.1936741918325424,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381531834602356,0.1770454794168472,0.1239212229847908,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585473895072937,0.1909409910440445,0.1808326244354248,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937608599662781,0.2148706912994384,0.9662299752235411,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397521972656,289.26287841796875,1.0,0.3514730930328369,1.0,1.0,0.3318491280078888,1.0,-1.9367189407348635,1.455294489860535,0.481424331665039,1.0137245655059814,0.0,0.0,0.0,46.398040771484375,31.0,125.7145767211914,-0.0,566.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206441402435303,0.1653987020254135,0.1488895863294601,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8784801959991455,0.2046258747577667,0.1936741918325424,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381531834602356,0.1770454794168472,0.1239212229847908,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585473895072937,0.1909409910440445,0.1808326244354248,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937608599662781,0.2148706912994384,0.9662299752235411,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397521972656,289.26287841796875,1.0,0.3514730930328369,1.0,1.0,0.3318491280078888,1.0,-1.9367189407348635,1.455294489860535,0.481424331665039,1.0137245655059814,0.0,0.0,0.0,46.398040771484375,31.0,125.7145767211914,-0.0,566.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033447265625,0.8451011776924133,0.1667316108942031,0.1499229967594146,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.9074018001556396,0.2062724232673645,0.1950655728578567,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8638175129890442,0.178362026810646,0.1247291341423988,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30401611328125,0.8860389590263367,0.1924021393060684,0.1820621937513351,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.9236340522766112,0.2158001214265823,0.9696142673492432,289.3054504394531,289.45001220703125,286.736328125,285.8778991699219,289.4090881347656,297.3417358398437,289.3117370605469,1.0,0.3496114909648895,1.0,1.0,0.3346743285655975,1.0,-1.946141123771668,1.455562710762024,0.4905783832073211,1.0119386911392212,0.0,0.0,0.0,43.18360137939453,31.0,130.69606018066406,-0.0,562.3794555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.882901132106781,0.1681328415870666,0.1509982943534851,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542785644531,0.9541888236999512,0.2079732418060302,0.1964859366416931,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9033260941505432,0.1797064542770385,0.1255395710468292,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.929409682750702,0.1938918828964233,0.1832959353923797,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.9685202240943908,0.2167818993330001,0.9731358289718628,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.4622802734375,297.3439636230469,289.3619384765625,1.0,0.3472784459590912,1.0,1.0,0.3376454412937164,1.0,-1.95582127571106,1.455651044845581,0.5001702904701233,1.009918212890625,0.0,0.0,0.0,39.409912109375,34.0,135.2958221435547,-0.0,556.8019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.9183138608932496,0.1710593104362487,0.1534938514232635,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.988449215888977,0.2114908993244171,0.1996688842773437,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544372558594,0.941621482372284,0.1824512779712677,0.12736676633358,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.9675899147987366,0.1969301998615265,0.1860450059175491,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45513916015625,0.993776559829712,0.2190443873405456,0.9667109847068788,289.4561462402344,289.6499938964844,286.7931213378906,285.91558837890625,289.5635070800781,297.3489685058594,289.4626159667969,1.0,0.3459596633911133,1.0,1.0,0.3435876965522766,1.0,-1.960435152053833,1.4458491802215576,0.5145859122276306,0.9992963671684264,0.0,0.0,0.0,37.08573913574219,52.0,138.14210510253906,-0.0,552.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.9183138608932496,0.1710593104362487,0.1534938514232635,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.988449215888977,0.2114908993244171,0.1996688842773437,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544372558594,0.941621482372284,0.1824512779712677,0.12736676633358,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.9675899147987366,0.1969301998615265,0.1860450059175491,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45513916015625,0.993776559829712,0.2190443873405456,0.9667109847068788,289.4561462402344,289.6499938964844,286.7931213378906,285.91558837890625,289.5635070800781,297.3489685058594,289.4626159667969,1.0,0.3459596633911133,1.0,1.0,0.3435876965522766,1.0,-1.960435152053833,1.4458491802215576,0.5145859122276306,0.9992963671684264,0.0,0.0,0.0,37.08573913574219,52.0,138.14210510253906,-0.0,552.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585021972656,0.9202371835708618,0.1741784065961837,0.1562552452087402,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595092773437,0.9897584319114684,0.215238556265831,0.203157365322113,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9427704811096193,0.1853615343570709,0.1293716132640838,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592041015625,0.968726933002472,0.2001402527093887,0.189039796590805,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.9953547716140748,0.2216677069664001,0.9849779009819032,289.56072998046875,289.75,286.8323974609375,285.9419250488281,289.6759338378906,297.35382080078125,289.5678405761719,1.0,0.3527325093746185,1.0,1.0,0.3495299518108368,1.0,-1.9958367347717283,1.456249713897705,0.5395870208740234,1.001489520072937,0.0,0.0,0.0,38.25101089477539,70.0,146.35220336914062,-0.0,582.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
